,oat_C,wb_C,occ,tons,chw_sup_C,chw_ret_C,chw_dT_C,chw_flow_m3h,cw_sup_C,cw_ret_C,cw_dT_C,cw_flow_m3h,approach_C,dp_kpa,chiller_kw,tower_fan_kw,chw_pump_kw,cw_pump_kw,plant_kw,kw_per_ton,plant_kw_per_ton,tower_fan_kw_per_ton,pumping_kw_per_ton
2025-06-01 00:00:00,17.204135459287663,14.41905620952353,0.08429473321397324,69.11165328878454,6.590835767036471,12.583527287942504,5.992691520906033,34.235655056191604,18.785821939345855,23.06308300891108,4.277261069565223,40.0,4.366765729822324,155.39452217566787,337.16632333030077,27.540604283508745,9.158541073258254,5.288851358654132,379.15432004572193,4.87857412296945,5.486112717654393,0.39849436343867706,0.2090442312462653
2025-06-01 01:00:00,15.3928369053858,12.432452893093595,0.15750374579947807,86.54259586777151,6.539586922006525,12.396435106346694,5.856848184340169,43.0285746782356,16.657607904303717,20.31592327545782,3.6583153711541017,40.0,4.225155011210123,155.13926309191103,308.89017242771405,32.63739788312879,14.208745631355347,5.0,360.7363159421982,3.5692270301166786,4.168309400995637,0.37712524746768045,0.22195712341127835
2025-06-01 02:00:00,16.714888811141535,12.209850765263528,0.16253843358788167,97.28180887658324,6.5391687139548855,12.923309345543508,6.3841406315886235,44.524814229990255,16.584241708159055,20.88191340292115,4.297671694762096,40.0,4.374390942895528,166.17299689552132,402.7910755865311,28.809778294469513,13.15979283311083,6.593136448490812,451.3537831626023,4.1404562706839965,4.639652452754175,0.29614764185788417,0.2030485402122943
2025-06-01 03:00:00,17.785844497882685,12.63304077938868,0.17132987022385965,119.01880752886076,6.541630062864109,13.084574597949906,6.542944535085798,54.04118063229119,16.836889845197476,21.938243294551466,5.10135344935399,40.0,4.2038490658087975,169.6748756658839,405.45179659147874,26.932296480772706,21.61509185148013,5.597993756834908,459.5971786805665,3.4066195503862793,3.861550860935312,0.22628605545591537,0.22864525509311764
2025-06-01 04:00:00,16.826873191729664,10.878149913371258,0.1533178098394211,119.7024229258446,6.574465846400073,12.496600364245165,5.922134517845093,60.63790072748483,15.764237278540278,19.49215964741806,3.72792236887778,40.0,4.886087365169019,171.4723232593764,417.3282885701504,33.02209920311533,19.599357620490462,5.104736691507723,475.0544820852639,3.486381297634087,3.9686287919130856,0.27586826060799496,0.2063792336710036
2025-06-01 05:00:00,18.075760781081577,13.40152386780932,0.09147597268970387,125.18248990466405,6.765925910515059,12.888576300234542,6.122650389719483,60.69026321756097,17.87367442120806,21.84571124336233,3.972036822154268,40.2017122788853,4.47215055339874,162.56765731563547,461.2008827832159,33.67383603117595,19.354287028396826,6.22856905451526,520.4575748973039,3.6842283863698135,4.157590852312266,0.26899797293392336,0.20436449300852993
2025-06-01 06:00:00,18.174436151697716,12.313962648144098,0.06301872320086535,93.314314782487,6.704678023964529,13.083594636631808,6.37891661266728,43.01139725875447,16.65364598468741,20.29754608360307,3.6439000989156587,40.0,4.339683336543314,159.8360692621727,362.9687896718792,20.235847714658775,11.152003077849859,5.0,399.3566404643879,3.889743931763836,4.279693221723557,0.2168568430452279,0.17309244691449233
2025-06-01 07:00:00,15.967612925979935,9.489538550022734,0.18420533414690532,98.0944710367765,6.577188017307829,13.10680583138518,6.529617814077351,41.9264497922537,14.023471467792634,17.840411219979007,3.816939752186372,40.0,4.533932917769899,160.97648048810035,356.9342433859302,19.617118026941515,12.120805655149002,9.318611151513094,397.9907782195338,3.6386785066827296,4.057219270496127,0.19998189316487452,0.21855887064852275
2025-06-01 08:00:00,18.99477043287674,13.574563559038072,0.16054666324353167,132.70858648246423,6.736127336758167,13.34650786329377,6.610380526535603,60.20446275182417,17.656511436918233,21.4963417872995,3.839830350381265,41.21472546177155,4.08194787788016,176.2546188816022,446.9886414352152,17.867783022772148,18.788568479601164,7.708273322028849,491.3532662596173,3.3681968385239274,3.702497926345885,0.13463923847258483,0.199661849349373
2025-06-01 09:00:00,18.017423177390334,13.120249533277015,0.3203865988622385,125.9235531923005,6.663643447879449,12.676646037257777,6.0130025893783285,66.88385822162324,17.36268822081675,21.64816076452497,4.28547254370822,40.0,4.242438687539735,172.236307778046,444.719566145745,22.906489292251447,20.071042586374805,5.0,492.6970980243712,3.5316630993298324,3.9126683256146935,0.18190790135401014,0.19909732493085142
2025-06-01 10:00:00,15.924989845967122,12.007745488395472,0.20382968661951695,54.29909103547796,6.586880949459133,13.030150343325744,6.44326939386661,26.746449220899756,17.105753330350282,21.179091823348827,4.073338492998545,40.0,5.098007841954812,168.17904007480004,293.62941972211195,21.87601418999028,10.884200021663236,5.0,331.3896339337654,5.407630480043585,6.103042014409448,0.4028799335829935,0.29253160078287155
2025-06-01 11:00:00,15.746103836599932,12.431088276091621,0.27728628931388144,84.77038159280434,6.768608876778069,12.355579424016273,5.586970547238205,47.46879933991695,16.332405893230856,20.26048702263324,3.928081129402384,40.0,3.9013176171392354,170.80343428600287,317.27650017161125,15.260201375104236,13.904408370986014,5.9530622428565945,352.3941721605581,3.7427754153054678,4.157043598709844,0.1800180804706863,0.23425010293369014
2025-06-01 12:00:00,15.781863863763336,11.770163954952785,0.3049991654843249,100.3800260141338,6.462586719239286,11.70360925787239,5.2410225386331035,57.236963758826434,15.480250453891845,19.702488703110248,4.222238249218403,40.0,3.71008649893906,166.30216468885445,366.79933703385973,12.78387049272756,16.992987673653428,5.269591985935524,401.8457871861762,3.654106813861687,4.003244501347261,0.1273547238464309,0.22178296363914385
2025-06-01 13:00:00,14.085419781189696,10.542907058880731,0.3600439797799982,100.22956088031123,6.251836820957427,12.105521698203711,5.853684877246284,52.57442602484242,14.408865957278865,17.919875153074507,3.5110091957956406,40.0,3.865958898398134,165.1189354741039,323.52902840771975,17.715793768839976,17.876009674143067,5.0,364.1208318507028,3.227880333568066,3.632868673200279,0.17675218381925498,0.22823615581295795
2025-06-01 14:00:00,13.384205720320178,10.65451150861646,0.3688285933959159,73.4036823277888,6.423445821909594,12.547081329629636,6.123635507720042,35.670935151013836,14.481925998611231,18.444520174387016,3.962594175775785,40.0,3.8274144899947715,155.25366708238482,315.0400793117898,16.090635084376864,15.934770740651775,5.0,352.06548513681844,4.291883858155212,4.796291874904146,0.2192074644501227,0.28520055229881014
2025-06-01 15:00:00,11.310294576178643,8.376514773246504,0.29923582651746505,40.0,6.213032886641295,11.694126004846424,5.48109311820513,21.75902575754379,12.113287663783723,15.54352015649345,3.4302324927097283,40.0,3.7367728905372184,164.0321439743396,221.92922697632835,17.131451963451916,6.0,5.0,250.06067893978027,5.548230674408209,6.251516973494507,0.4282862990862979,0.275
2025-06-01 16:00:00,13.242924777644184,11.398190195131045,0.311710427134462,96.6020577463498,6.4511717465913225,12.40184252681416,5.950670780222838,49.324046580806005,14.98212656617028,19.293547039851802,4.3114204736815225,40.0,3.5839363710392353,160.50579347984015,376.31027786713315,16.451547525683157,17.267841522011192,8.85489055461442,418.8845574694419,3.8954685505273554,4.336186694586947,0.17030224727593646,0.270415896783655
2025-06-01 17:00:00,12.426384222204476,11.181073884966588,0.19239727786922434,50.90887924223892,6.39243189997572,12.454822866030398,6.062390966054679,26.168978506811005,14.054323163647652,17.902757110353964,3.8484339467063102,40.0,2.8732492786810626,145.01457916981937,247.52450376939103,10.503957610299251,7.579310113292946,6.728500329241668,272.3362718222249,4.862108682290944,5.3494847239981755,0.20632859663475275,0.2810474450724791
2025-06-01 18:00:00,12.50485652323919,11.034904413805513,0.17370997335560656,42.62162686108008,6.2551700329000335,12.24902966458022,5.993859631680186,21.187048454495105,14.297252571409647,17.211016565263893,2.913763993854247,40.0,3.262348157604133,155.04282001896672,216.03239021240915,15.173801051981624,8.029394671263749,5.888205279521465,245.123791215176,5.068609673594581,5.7511598985680825,0.356011775464103,0.3265384495093983
2025-06-01 19:00:00,10.445897697616221,7.7484142438109345,0.09089846157899642,40.0,6.38217936561644,12.477443111125464,6.0952637455090235,19.455784924360906,10.43760878936144,14.091599257170184,3.6539904678087445,40.0,2.689194545550505,159.9308414363556,207.7939585982016,10.022393144664585,6.0,5.0,228.8163517428662,5.194848964955041,5.720408793571655,0.25055982861661463,0.275
2025-06-01 20:00:00,14.558268032797688,11.955868153441486,0.11706039863485268,82.75889930371945,6.268647830083278,12.65801288597537,6.389365055892092,39.130445489111764,15.70024251121797,19.015690938305223,3.3154484270872517,40.0,3.744374357776484,165.87818846420225,324.7220535852192,16.23739224271172,14.161407983368955,5.0,360.1208538112999,3.9237116046397826,4.351445667367823,0.19620116240456043,0.2315329003234795
2025-06-01 21:00:00,13.239386913715222,12.053709092696085,0.11366108918588264,52.75847097843492,6.291705334215309,12.202464487142386,5.910759152927078,25.797882256751887,15.79537670131822,19.385110659662338,3.5897339583441186,40.0,3.741667608622136,150.536427136571,271.3742293618887,18.151319812106017,9.910546720664877,5.0,304.43609589465956,5.143709139577096,5.770373747546591,0.34404560017528535,0.28261900779420956
2025-06-01 22:00:00,13.210936682783567,10.00159377195723,0.15139022283947437,46.72042433813813,6.138488843399257,11.97953698554393,5.8410481421446745,24.808328179678657,14.009855797081318,18.097705131498337,4.087849334417019,40.0,4.008262025124088,157.62550794767074,238.54664797249075,18.75512424838158,6.602414426097543,5.44335403330641,269.3475406802763,5.1058322211719265,5.765091916350736,0.4014330887202939,0.2578266064585147
2025-06-01 23:00:00,16.833934144333004,14.368506139713816,0.2766291739024097,101.73483250453704,6.140849678198448,12.331068121720348,6.1902184435219,51.21735545489205,17.71403915717345,22.425287999810553,4.711248842637104,40.0,3.3455330174596325,160.01683792459536,386.3737960660598,10.385714660190704,12.189659913031587,5.0,413.9491706392821,3.79785159668719,4.068903053640171,0.10208612335138544,0.16896533360159594
2025-06-02 00:00:00,15.121041378894459,12.063419653386354,0.3044633054886041,111.07428860757642,6.4399664667603655,12.810073311460783,6.370106844700419,54.5969679706556,15.39854628317236,19.52461790098185,4.126071617809488,40.0,3.335126629786006,154.98603422873134,399.2702621733445,18.83819749991491,13.999517006598426,5.392030330439015,437.5000070102968,3.5946236269309777,3.9388053931722844,0.16959998336311602,0.1745817828781911
2025-06-02 01:00:00,14.211147311058909,9.96807441973306,0.3511010804589384,87.56017934692352,6.811635402288791,12.662023027230719,5.850387624941928,46.30843188140127,14.175992809784864,18.22133013241983,4.045337322634968,40.0,4.207918390051804,161.88816399210123,325.0531407576981,31.648319888914912,14.540313704578411,6.39313520581575,377.6349095570071,3.7123398236748706,4.31286130720192,0.3614464945705584,0.23907498895649157
2025-06-02 02:00:00,16.18923118821401,10.991355897511374,0.3864973330108578,125.89057909811078,6.424251722358132,12.897359518011122,6.4731077956529885,57.779660244531996,14.979862824662973,19.193934745461707,4.214071920798733,40.0,3.9885069271515996,166.13463037908517,415.41942611301636,26.69337057334171,19.86764069757587,5.0,466.980437383934,3.2998452234401587,3.7094152773735383,0.2120362839266842,0.1975337700066951
2025-06-02 03:00:00,14.55084683592081,9.7839304876693,0.36198479556963187,60.76097771578067,6.630130642951827,12.887667152174163,6.257536509222335,29.159505786314014,13.833064251871196,17.490403647449714,3.657339395578519,40.0,4.049133764201896,159.13315359678418,305.24538914186655,26.92041287312302,10.498557839854657,5.0,347.66435985484424,5.023707659374762,5.72183616730298,0.4430543069772119,0.25507420095100636
2025-06-02 04:00:00,19.032856685292455,13.180520581766672,0.4158227543305326,144.81414514459212,6.576109535381675,12.44584664846472,5.869737113083046,72.52934882566664,17.44702160042798,20.783884198716766,3.3368625982887856,40.0,4.266501018661309,170.59499363492353,482.07914461612256,30.470581371189336,22.622711918329458,7.841741817522868,543.0141797231643,3.328950663864932,3.7497316244969205,0.21041163721102984,0.2103693234209585
2025-06-02 05:00:00,17.57351291137042,12.018606955020728,0.31827822209894996,120.52010583152173,6.769434115590257,12.75912393943954,5.989689823849283,61.41720562920491,16.103250034704395,20.420882360541608,4.317632325837213,40.0,4.084643079683666,166.53846383339211,412.1195806221092,30.8830252406023,20.19282957268955,5.0,468.19543543540107,3.419508950632869,3.8847911077169477,0.25624791006883535,0.20903424701524306
2025-06-02 06:00:00,17.284440384481755,11.85866730182865,0.3901231546859564,121.89337379350366,6.578745534367371,12.3074559664824,5.7287104321150295,68.53924881150861,15.861581589748315,19.943465231398722,4.081883641650407,40.0,4.002914287919665,165.0347165916343,430.1074591288409,17.387886524733606,21.751025957827903,5.716735231761971,474.9631068431644,3.5285548815596375,3.8965457437234186,0.14264833258442716,0.22534252957935416
2025-06-02 07:00:00,19.360246251485034,13.426582466348444,0.3278489782338848,114.67878551681461,6.677341471958601,12.914979403290786,6.237637931332185,53.97779262424424,18.15946696296334,22.12661002419526,3.967143061231918,40.0,4.732884496614895,164.8994027340908,403.5647570952347,23.987800977309593,18.39953843408637,7.7622150180945635,453.7143115247252,3.5190881668001497,3.956392714485104,0.2091738316655997,0.22813071601935478
2025-06-02 08:00:00,15.792290118793543,10.401414079381837,0.5316097452111884,117.1426940485752,6.732177643618256,12.76856032793182,6.036382684313564,59.842588277205905,15.056658368358157,19.154638690293233,4.097980321935076,40.0,4.655244288976321,173.6626944566017,376.9068620291715,19.295354264961475,21.10808817530726,6.507612771610765,423.817917241051,3.217502082314077,3.617962867281401,0.16471666817702119,0.23574411679030285
2025-06-02 09:00:00,17.939340185878187,12.80923594825063,0.6358009682377542,188.54765584313978,6.566827961400852,13.253788911169341,6.686960949768489,88.78209791056456,17.527020149226676,21.971259709113454,4.44423955988678,52.76915143194492,4.717784200976047,173.22995900094182,560.1135540517722,18.98251011179992,28.98628543746336,7.51649624629344,615.5988458473289,2.9706736556711832,3.2649509382363777,0.10067751851336841,0.19359976405182625
2025-06-02 10:00:00,14.198206850981824,8.833362403370884,0.7508574039390192,131.2127310680915,6.577706911138828,11.686016187431068,5.108309276292241,75.27682154844562,13.272953904415102,17.352173500805396,4.079219596390294,40.0,4.439591501044218,163.04611943613963,410.0880418107276,16.071211911162578,26.47835326121701,5.3402707301953045,457.9778777133025,3.125367778511649,3.4903463557636005,0.12248210810292934,0.24249646914902157
2025-06-02 11:00:00,15.157370542434627,11.006326274723314,0.8033405476265698,132.50528314735976,6.520324547656651,12.100356811006481,5.580032263349831,76.38852551410024,15.227274285329315,19.66435359436826,4.437079309038947,40.0,4.2209480106060004,161.3363628081114,431.19983441679796,20.19554471717829,22.38014915141437,5.0,478.7755282853906,3.2542086185141654,3.613256142798035,0.15241312827292122,0.20663439601094827
2025-06-02 12:00:00,13.730440800007555,9.78436798930643,0.8068766797554585,112.23054141132687,6.576529482428784,12.4005749779535,5.824045495524715,57.127305181553204,13.970632861246246,17.9104535086376,3.9398206473913553,40.0,4.186264871939816,146.94116738062016,406.1813861614296,18.036478725346775,20.46258453892723,5.2599828512987274,449.94043227700234,3.6191698004268535,4.00907299046133,0.16070918395771405,0.22919400607676216
2025-06-02 13:00:00,16.1534182320759,11.894131636038635,0.8550221284488596,134.18646523673743,6.540056025092016,12.721721194669213,6.1816651695771965,65.45120996735201,15.670594286807887,20.163958128131416,4.493363841323529,40.0,3.776462650769252,157.25383421237692,412.9348953073823,16.469089104485267,20.380182040353187,6.30991400088827,456.09408045310903,3.0773215061509007,3.398957410856964,0.12273286337358842,0.19890304133247463
2025-06-02 14:00:00,15.794897668242434,13.058482206565992,0.9090244689525299,163.18773235039973,6.509735923581626,12.385055949354385,5.875320025772758,85.05920727934775,16.83500929195569,20.864934792537543,4.029925500581855,50.11251779109336,3.7765270853896955,164.94847516232537,512.3663934203386,18.96300891118161,29.11034994092024,8.700528637524428,569.140280909965,3.139735971820332,3.4876413362243213,0.1162036425045964,0.23170172189939162
2025-06-02 15:00:00,12.658887768871914,10.37503749036662,0.8162806656513186,99.02674646993118,6.421587253395476,12.174913875536973,5.753326622141497,53.50773234120934,13.930369810994284,17.685143999061122,3.754774188066837,40.0,3.5553323206276644,156.02724945843747,356.01692983177924,12.136310097096262,16.159604191800934,5.0,389.31284412067646,3.5951593132455524,3.9313908413510155,0.1225558804032946,0.2136756477021681
2025-06-02 16:00:00,13.58630829394616,11.394932769727367,0.7704198748968186,112.96235258399948,6.180841545249672,12.327514417570974,6.146672872321303,56.91065528013955,14.138557372297218,17.677470032133815,3.5389126598365963,40.0,2.7436246025698514,158.00449648906883,389.4810675307793,15.340552149526903,19.877488776586222,6.479748885230843,431.17885734212325,3.4478838181168268,3.8170137880361166,0.13580234298076943,0.23332762693852066
2025-06-02 17:00:00,12.06174345435721,9.05041649172991,0.5762484142748427,100.3245654441361,6.246119331215975,12.100237838952314,5.85411850773634,51.45443599250782,12.6390335763885,16.223169682835774,3.584136106447276,40.0,3.588617084658589,151.22208947698593,329.3991017726218,15.60691039783197,13.63467763142907,7.826678111841552,366.46736791372444,3.283334448690353,3.6528178945144307,0.15556419635350818,0.21391924947056948
2025-06-02 18:00:00,12.857178879520813,11.90043084090325,0.5244892054363672,106.14260196061379,6.37479954551229,12.458639904778614,6.083840359266324,51.73987592028349,15.929277686026513,18.87652713676661,2.9472494507400997,40.0,4.0288468451232635,146.0088727195881,357.6465220828967,13.891388014396602,12.165453988724616,6.496903012516426,390.20026709853437,3.369490812139768,3.6761890126202625,0.13087476430577105,0.17582343617472332
2025-06-02 19:00:00,11.374322500154271,10.28467210272862,0.39940399295428225,71.25104231976734,6.313364179384733,12.623305458114142,6.3099412787294105,31.772764139343366,14.270695743516894,17.567020275743893,3.296324532226997,40.0,3.9860236407882734,150.26310211359342,290.9805801189551,20.140413918251998,10.9682030645437,7.282464287163966,329.3716613889148,4.083878223325692,4.62269253424713,0.28266834087652914,0.25614597004490897
2025-06-02 20:00:00,10.527421359573452,9.214821717261156,0.270855567869785,40.0,6.4530703767430095,12.791157459315727,6.338087082572718,18.80181359153703,12.66254276856391,16.223519458975506,3.560976690411597,40.0,3.4477210513027545,158.80213759963917,219.84770001215185,18.670377996596166,6.0,5.0,249.518078008748,5.496192500303796,6.2379519502187,0.46675944991490415,0.275
2025-06-02 21:00:00,10.890465880991904,9.032064623406175,0.3719883383273943,41.67248893335235,6.1732046940107805,11.636396945390267,5.4631922513794855,23.942590763297698,12.773423239152994,16.80466672885113,4.03124348969814,40.0,3.741358615746818,157.93776875428398,209.86952615340934,16.195812871397553,6.0,5.0,237.0653390248069,5.036164902198616,5.688773219280237,0.3886452018092762,0.26396311527234484
2025-06-02 22:00:00,14.135250836836248,10.755455412792152,0.4366834038390936,117.76474253700849,6.2697498509387195,12.015466749654522,5.745716898715801,60.53639804117513,14.5753132120044,18.205530200864505,3.6302169888601066,40.655248145748224,3.819857799212247,149.8892633061903,399.5375979849417,15.453936355867496,19.742574525237345,7.9282633511887015,442.66237221723526,3.3926758499844207,3.758870122593145,0.13122719094818194,0.2349670816605426
2025-06-02 23:00:00,17.09616154278891,14.199822480716652,0.3290286161410525,101.1170081553177,6.3248386939389345,12.478142183224918,6.153303489285984,50.619845060090974,18.686978799004,22.458705219369932,3.771726420365932,40.0,4.487156318287346,152.80190799086628,382.2770301973929,23.142394111841078,16.203660731835882,7.752553786472313,429.3756388275422,3.780541346814849,4.246324596234224,0.22886747278256006,0.23691577663681443
2025-06-03 00:00:00,16.850473579333258,12.701142369891302,0.39911071848389473,160.0491589012147,6.5424834107166445,12.482309172092918,5.939825761376274,83.23023930045915,17.321669725693532,21.39386355235157,4.072193826658038,49.110727099784185,4.62052735580223,164.25561265030927,469.2086019034927,33.537167509143465,28.850598855518832,7.3057685017643355,538.9021367699193,2.9316530316357174,3.367103835281881,0.20954291631012711,0.22590788733603745
2025-06-03 01:00:00,16.674111214750333,14.187735322703421,0.36086818864291126,131.44045679209398,6.45827869684037,12.193875643796337,5.735596946955967,69.67080531244542,18.133472059664403,22.14045013674231,4.006978077077906,40.0,3.945736736960981,165.007801807699,456.31500087868,23.111761589384873,20.542059729182657,5.0,504.9688221972475,3.471648014739149,3.841806659238732,0.17583445883744847,0.19432418566213464
2025-06-03 02:00:00,20.321602257522123,15.45717217455081,0.39341609911813125,195.65208675114332,6.468864331902033,12.678772194023647,6.209907862121614,93.72420894449331,19.54485428606424,23.062313192841465,3.5174589067772244,57.00989314589252,4.0876821115134305,174.92836403298577,583.0617153480491,28.234386751130227,26.036101542497423,9.322485916481064,646.6546895581579,2.9800945393936207,3.305125441266877,0.14430915212799403,0.1807217497452624
2025-06-03 03:00:00,18.93326218224807,14.486357476566978,0.3438812386145528,150.00155466400514,6.690229110224152,12.721876012930299,6.0316469027061475,73.98471230769196,18.806728993113893,22.69737338637818,3.8906443932642905,40.0,4.320371516546915,161.90563027872113,464.64766526750225,30.297844815311144,20.062915948382468,5.0,520.0084260311959,3.097618996738309,3.466686909985599,0.20198353865849308,0.1670843745887965
2025-06-03 04:00:00,19.246976616331047,12.928181930699328,0.3283504265052998,138.86456803310475,6.612185991284004,12.770590425244063,6.158404433960058,68.11297165976208,17.29955781844153,22.189436090421744,4.889878271980212,40.0,4.371375887742203,157.3847200752629,453.5726697325773,27.11564623871636,18.99452034126354,5.798148115039947,505.48098442759715,3.2662951835521317,3.6401005064667937,0.19526684612774728,0.17853847678691528
2025-06-03 05:00:00,19.72805038425738,13.470460647027966,0.34224840106331456,148.60224557823167,6.534597653829871,12.845731622374554,6.311133968544683,67.48631827239475,18.633586775571793,23.104946751931973,4.471359976360181,43.32052204290015,5.163126128543827,169.96969175067446,478.6565080195162,34.293095091800716,28.438573806323337,9.387924698816892,550.7761016164571,3.2210583773952957,3.7063780528572225,0.2307710422434169,0.2545486332185099
2025-06-03 06:00:00,19.368326985643577,13.492790070470548,0.3448162698432729,188.95486367535818,6.759336357540275,12.632094272031756,5.872757914491481,101.39121293712512,17.49446799351546,21.491579156741118,3.9971111632256555,49.350628736809114,4.0016779230449115,161.3512742151126,535.7651185145606,15.976232478062105,29.23127134623441,8.446827706278174,589.4194500451354,2.8354132203500955,3.119366385073909,0.08455052263439347,0.19940264208941993
2025-06-03 07:00:00,19.05358549288434,14.113498562048749,0.33584302773318925,152.35836955437122,6.676219752830409,13.031538351279778,6.355318598449369,70.24921849880066,18.369322613393436,22.557272735290628,4.187950121897191,42.462551986087234,4.255824051344685,167.06971625549554,469.35032309320525,19.28409882617434,22.921114575545477,6.899561145157673,518.4550976400827,3.080568034864084,3.402865882304318,0.12657065629264652,0.19572719114758722
2025-06-03 08:00:00,17.403299674834443,12.554599390285667,0.4640056536289554,127.87284577405777,6.742829572353552,12.80788594230525,6.065056369951698,62.58052200032594,16.649774479956065,21.048426290627,4.398651810670936,40.0,4.0951750896704,166.67081240777566,428.33188330151415,20.500503404320597,20.30832756399584,5.308479260627171,474.44919353045776,3.3496703753535457,3.7103201282372003,0.1603194429608889,0.20033030992276568
2025-06-03 09:00:00,19.250448914100684,14.537947654283766,0.6734892241628678,205.5886309085132,6.72231815062353,12.816951897258203,6.094633746634673,100.1468960287285,18.792917582171338,23.034488969484823,4.241571387313485,60.06524944681803,4.254969927887573,167.60707699099342,610.3336600834197,22.40545965303796,35.94587834601776,5.519755651066017,674.2047537335413,2.9687130917030995,3.2793873413825203,0.10898199746759524,0.2016922522118256
2025-06-03 10:00:00,17.91344908219592,12.115652676477703,0.7180242367415728,151.08316351030024,6.5115162951404635,12.86807021922694,6.3565539240864775,71.27083333084533,16.690873515421597,21.03486191206865,4.343988396647053,40.94752262700495,4.575220838943894,178.45254403622923,465.23317112947046,21.05333667683941,26.226262264313764,7.014055520734537,519.5268255913583,3.0793184384026535,3.4386811443482848,0.1393493238272316,0.2200133821183994
2025-06-03 11:00:00,18.735339864844168,15.509676101807866,0.7788473659589297,191.2689038023659,6.507597867708017,11.957438585414792,5.449840717706775,107.37251161392874,19.357404286838776,23.685087173360117,4.327682886521341,53.83990353257514,3.8477281850309097,167.22847933150595,594.1184295790059,16.916248274793848,36.036780989417025,7.603558393538234,654.675017236755,3.1061945657036643,3.4227990238978774,0.0884422294398312,0.22816222875438183
2025-06-03 12:00:00,16.084597460586377,11.936268404301511,0.8435816204363447,174.30530854555283,6.479631211600178,11.914505586594576,5.434874374994398,100.5181923429007,16.274537157548874,20.155371804989358,3.8808346474404853,49.31218174857101,4.338268753247362,158.39127024320723,515.7200009686584,18.28994385892969,34.04196417275349,8.179063901077841,576.2309729014194,2.958716548979232,3.305871620948524,0.10493050390458881,0.24222456806470305
2025-06-03 13:00:00,13.463078633179668,11.611499266265204,0.9189234551578054,148.80262013620433,6.544442351440607,12.153607026528398,5.609164675087791,80.79082072099155,16.088838932132568,20.215417459456397,4.126578527323831,40.0,4.477339665867362,153.3703865720589,487.0314243794747,20.234754022527508,23.44997615460465,5.0,535.7161545566069,3.273003015227,3.6001795806165697,0.135983855687527,0.19119270970204272
2025-06-03 14:00:00,14.907646864449955,13.713968722465186,0.7919576134945641,157.0335340144953,6.3926182133533365,12.691233406060041,6.298615192706705,78.96645466767384,17.53917769436116,21.211204445324576,3.6720267509634157,41.97330869236109,3.8252089718959756,162.6806006927465,495.1120811257283,20.178753374068634,26.750148376767157,5.87893870866209,547.9199215852261,3.1529066974957463,3.489190541522483,0.12849964500070407,0.2077841990260332
2025-06-03 15:00:00,16.44530403526017,14.937843292981904,0.8470214304102437,171.2181018032434,6.507721206572272,12.55272352829116,6.045002321718887,84.73827946151611,18.995668407131387,23.157579865320656,4.1619114581892696,45.33194369878142,4.057825114149482,152.58703839848175,524.4897235040225,18.145089667413004,26.876898329584872,7.540703844924844,577.0524153459452,3.0632843021863656,3.3702769115444897,0.10597646788693273,0.20101614147119193
2025-06-03 16:00:00,13.468995663852661,12.392940878380033,0.7698339856580032,85.88670076515834,6.2450612946587265,12.057723269341217,5.812661974682491,45.62518894652689,15.865705222295727,19.841374177282553,3.9756689549868267,40.0,3.4727643439156943,144.19329233026315,349.39834720498226,12.088639192144147,10.467038488098478,7.491694529681615,379.44571941490653,4.068130968965136,4.417979920458609,0.14075100201133986,0.20909794948213228
2025-06-03 17:00:00,12.561573910631688,10.110517800349037,0.6804956019584097,115.63317185798812,6.3047220918419224,11.950634508103674,5.645912416261751,63.4339357698526,13.724296960802386,17.4767762013153,3.7524792405129133,40.0,3.613779160453349,153.0170380219938,379.6794696403635,14.347917246144748,18.1099138297667,5.0,417.1373007162749,3.2834822701798494,3.6074189958965346,0.12408132558852378,0.1998554001281617
2025-06-03 18:00:00,12.094869316013973,12.401586304862,0.4816258208726058,86.91990103540144,6.4856065850342235,11.904678331733711,5.419071746699488,48.7382170966214,15.779947238022135,19.817155473284,4.037208235261865,40.0,3.378360933160134,144.30231717104735,321.09346757057483,13.829636929115356,12.373027569036031,5.0,352.2961320687262,3.694130616184173,4.053112438833083,0.15910783105335924,0.19987399159555194
2025-06-03 19:00:00,12.36938197056614,10.953730774057492,0.3267014637279744,73.4871762345126,6.10280010363957,12.206720840903559,6.103920737263989,37.151769428754356,14.82910095763072,18.719831969068363,3.890731011437642,40.0,3.8753701835732275,154.07395405249946,296.95527974068705,18.16461440141099,10.467205341321824,5.594534374619738,331.18163385803956,4.040912917827215,4.506658859787608,0.2471807372682819,0.2185652046921121
2025-06-03 20:00:00,13.56887092721028,12.500770394373845,0.3664859108029027,103.85086092284712,6.142394965233746,12.136818564866331,5.994423599632585,50.82009757200684,16.171192955911273,20.10764571877091,3.9364527628596364,40.0,3.6704225615374293,162.29314565983938,391.72700598475853,13.928345050401678,16.218412212921653,5.861738796958749,427.7355020450406,3.772015007904271,4.118747771988273,0.1341187249352639,0.2126140391487384
2025-06-03 21:00:00,12.989880767014304,10.303373248190265,0.3651588334590178,101.77762666523645,6.456439094732942,12.590326001200335,6.133886906467393,52.19275791552583,14.18246492294003,17.909950786624986,3.7274858636849557,40.0,3.879091674749765,146.89684939576415,340.9064876314069,19.235634161068855,13.736330851365167,6.907603887688271,380.78605653152914,3.349522864712743,3.741353271913068,0.18899668612177464,0.20283372107855074
2025-06-03 22:00:00,16.82434656144089,14.278843706856511,0.4120429428532637,142.03436088605787,6.506607954261399,12.821917253041264,6.315309298779866,69.70085973927175,18.36370948086994,22.11786070621025,3.754151225340311,40.0,4.084865774013429,157.11937757236026,482.2287251285374,19.364387393902902,21.394264784906515,6.047681120690672,529.0350584280375,3.395155384374832,3.724697707848578,0.1363359350026386,0.1932063884711076
2025-06-03 23:00:00,15.411560204125772,11.598398575166684,0.361763050463229,143.7102791854333,6.587676189074093,12.687668979335854,6.099992790261761,71.63954830950382,15.877102239479477,20.015339911959874,4.138237672480396,40.0,4.278703664312793,155.40105061402065,427.1217271897936,18.775365189944374,20.27482445770284,7.149791382505927,473.32170821994674,2.9721028280702644,3.293582831393757,0.1306473364074257,0.19083266691606685
2025-06-04 00:00:00,19.093191871970777,15.425292029568975,0.3425905532232972,210.38844425754036,6.619776516121612,13.086232292120739,6.466455775999127,97.40601068019294,19.178170706657774,23.579428010339594,4.401257303681821,52.89212797543029,3.7528786770887974,158.2888631118025,621.3007853823261,27.23830303099454,29.2717243505552,7.523356803156559,685.3341695670324,2.953112693878664,3.2574705896303993,0.12946672583239235,0.1748911699193432
2025-06-04 01:00:00,21.46515838636517,17.45834877142371,0.3063721921317882,201.2486704099027,6.698927883113451,12.561616554879876,5.862688671766424,106.483671341614,21.788778587557147,26.48211051678048,4.693331929223333,54.28075335839541,4.330429816133433,169.38949129491698,618.2835946792854,32.98456225805453,37.41762459947421,6.211896417270201,694.8976779540843,3.072236916745672,3.452930528876135,0.16389952883103115,0.21679408329943214
2025-06-04 02:00:00,22.266796050677392,17.945866951907988,0.35128578140209976,203.49035273578423,6.5264141556454405,13.044173781571622,6.517759625926182,91.38668945584836,22.08232028676159,25.69349781074576,3.611177523984173,58.18453130724328,4.136453334853602,152.46887014175172,606.293302634603,26.77983409588487,27.668637127075566,9.240757490867955,669.9825313484315,2.9794695153033905,3.2924535357130646,0.13160247518297008,0.1813815452267036
2025-06-04 03:00:00,20.82885460931567,16.89173390000893,0.3626471352082988,170.2122443474616,6.642462191382394,12.791181842822146,6.148719651439753,85.60690403597553,21.265906228185607,25.561851937879165,4.295945709693558,42.887438380744086,4.374172328176678,162.87330388123766,543.4093014770632,29.720662848364178,27.616083355074565,5.898271613464065,606.6443192939661,3.1925394295828586,3.5640462977246035,0.17460942931751788,0.19689743882422658
2025-06-04 04:00:00,21.959259096116615,17.06379614569095,0.406849334405792,221.44746323219152,6.7518725841124745,12.570018659380889,5.818146075268414,118.3728131416024,21.666733536479317,25.937890626957604,4.2711570904782885,61.573870260239495,4.602937390788367,177.00706502050153,652.1271981440166,32.72780078136461,40.45666770676203,9.004546224397702,734.3162128565409,2.944839324983596,3.3159838552162486,0.14779036211875202,0.22335416811390063
2025-06-04 05:00:00,22.742623206297136,17.4813827546181,0.3639264995601643,184.60636090737162,6.517308471875454,12.581043771335413,6.063735299459959,99.03189368244111,22.351872676182165,26.418639056059455,4.066766379877292,58.60912416458777,4.870489921564066,166.2367891592447,623.863214780693,33.385276541239236,29.21607547938469,9.689655619411928,696.154222420729,3.379424260975079,3.7710196929239745,0.1808457540528123,0.21074967789608298
2025-06-04 06:00:00,21.731387273757363,16.2583669503043,0.4136294658751489,239.27818849377357,6.515231055721061,13.260067083621424,6.744836027900363,107.06443744936834,20.938598300450476,24.91314311790973,3.9745448174592544,69.4644257425549,4.680231350146176,163.23442302265406,708.7277873369226,19.897382270960897,31.70329946518061,10.905935596263983,771.234404669328,2.961940625672051,3.223170526006372,0.08315585468200191,0.1780740456523197
2025-06-04 07:00:00,19.726975881494095,15.702405678235635,0.4093109773645211,202.09693442585896,6.606407282735286,12.178808171070589,5.572400888335304,114.207993546088,20.292256775005335,25.481493689175117,5.189236914169784,56.79715451111756,4.589851096769699,167.45019475240838,612.8650392465316,20.655020252078103,39.10556594377575,8.015448113360458,680.641073555746,3.0325301122831556,3.3678941023494104,0.10220353075002026,0.23316045931623453
2025-06-04 08:00:00,22.34653688197415,16.70913909609841,0.46887421906498405,211.82412107470935,6.813349055079608,12.608343389072957,5.794994333993349,112.6676008473184,21.766152293186998,26.388361142660713,4.622208849473713,63.07470433716731,5.057013197088586,169.9852708169229,675.995637431135,26.775177642803968,43.063069679044375,10.098954769043731,755.9328395220272,3.191306230855147,3.568681582091462,0.12640287379434229,0.2509724774419723
2025-06-04 09:00:00,22.15735693552138,18.074887526247252,0.5842077843006707,241.65739832359884,6.748499381458155,12.605321299536032,5.856821918077877,118.86299193290101,22.748855116507368,27.237975801724378,4.489120685217011,69.84043321251298,4.673967590260116,169.66458485620157,721.7194356823089,22.356637060858397,43.20249568221555,11.996397755129498,799.2749661805123,2.986539790169669,3.307471535012631,0.09251377038712073,0.22841797445584205
2025-06-04 10:00:00,20.961416963334713,15.088529454051004,0.7162399164986887,211.246698602112,6.41211059951848,12.471591316259634,6.059480716741154,101.42644852233634,18.75533116987047,23.295690767162167,4.540359597291697,57.53446241953164,3.6668017158194655,170.38203419794883,616.7286595466145,15.018293609952236,33.744814675300375,8.504745163467819,673.996512995335,2.9194712325811873,3.190565899753174,0.07109362517536683,0.20000104199661936
2025-06-04 11:00:00,18.631017373428804,13.998922709192549,0.818070505195184,188.28031601357355,6.468275190196605,12.49093556364089,6.022660373444285,93.09437069675425,18.384068398634398,22.015255048463253,3.631186649828854,61.46877075399692,4.38514568944185,171.3746216597761,572.5922996320913,19.200894089991046,31.67822581981615,6.773051850369653,630.2444713922681,3.0411692085263544,3.347373133508191,0.10198035831109828,0.20422356667073877
2025-06-04 12:00:00,18.727581051407544,15.51493147758033,0.8490973039060704,225.82223924867176,6.418176865117746,13.058259138746951,6.640082273629205,106.4976634740602,19.455192601570733,23.81457214075172,4.359379539180987,66.15373031579223,3.940261123990403,164.8933343863833,662.1316868868714,16.123729673122256,34.782884878888524,10.142740155658673,723.1810415945408,2.9320924683495977,3.202434994890763,0.07140009649522193,0.19894243004594347
2025-06-04 13:00:00,17.477432908233773,14.382339638446902,0.9277807398972128,185.83518732191848,6.456247109222927,12.387425541373847,5.931178432150921,98.93523498838458,18.54951890697142,22.880380566781977,4.330861659810555,54.94469156659524,4.167179268524518,160.84526257088754,557.9051600076971,17.004971880346787,31.849879817199973,8.06775656519298,614.8277682704369,3.0021502819121624,3.3084572256242484,0.09150566222364241,0.21480128148844305
2025-06-04 14:00:00,17.103160341383706,16.708294834489706,0.9083999287930411,202.34077661332728,6.425750486045742,12.653186931270676,6.227436445224934,97.59816552949195,20.768892701836805,25.07074819413124,4.301855492294436,59.88647212618306,4.060597867347098,158.7898225891113,605.2691033939293,21.097514242624154,30.932563471868093,9.152260184450345,666.4514412928719,2.9913352786551624,3.2937080327929102,0.10426723963277779,0.19810551450497016
2025-06-04 15:00:00,18.397755713889467,18.11758842963071,0.8757863054228967,208.19739507034848,6.356350875057109,12.183747253712955,5.827396378655845,109.52429054163818,22.367038777797127,26.169395761963486,3.8023569841663596,55.736232813430476,4.249450348166415,146.97371960006475,635.8676983930353,18.92211066272928,30.29541891971503,5.0,690.0852279754797,3.054157801437333,3.314571864562977,0.09088543425980729,0.16952862886583644
2025-06-04 16:00:00,18.200233174895573,15.368887375639385,0.7528442778678821,225.21954477841803,6.191511352549543,11.811701257648007,5.620189905098465,122.08318881493318,18.82901865372047,23.0963968210954,4.26737816737493,62.58166812222056,3.4601312780810867,155.45656245044924,641.0751818597438,16.75597897916149,38.996857450552135,6.151563712556822,702.9795820020142,2.846445598184939,3.1213080671734765,0.07439842308378182,0.20046404590475564
2025-06-04 17:00:00,16.86833817940149,14.550611152041798,0.6124096360505309,174.10244277582945,6.461020860810155,12.409055265849293,5.948034405039138,81.98788540280898,18.370822723096488,23.228789981708548,4.85796725861206,51.10626627586309,3.820211571054692,158.91533361710128,521.8905147886811,16.609994374708027,30.49466856369893,5.5241324597843455,574.5193101868724,2.9976059294047706,3.2998922991942803,0.09540356878332085,0.2068828010061887
2025-06-04 18:00:00,16.621307969911097,15.021876069862659,0.5159707064837873,185.2459003659138,6.446084158696686,12.361511563928564,5.9154274052318785,97.87559579629065,18.466843508954568,23.094202262482433,4.627358753527867,50.87468462096664,3.444967439091908,147.48683452088443,551.0423698131513,15.744605814766906,26.796337858891164,6.632612592382105,600.2159260791915,2.974653521209832,3.240103694028277,0.08499300542504203,0.18045716739340248
2025-06-04 19:00:00,16.876991134776958,16.527019541702117,0.32351949466422614,158.14389928289285,6.154020400041954,12.38461923580578,6.230598835763824,80.06141941930532,19.820803540715282,24.11727699677027,4.296473456054986,44.39113743021164,3.2937839990131663,154.29905329340255,509.73545462885687,14.182198721211142,23.714538267936117,5.177285269537034,552.8094768875411,3.2232381833271093,3.4956105129206274,0.08967907573748117,0.18269325385603738
2025-06-04 20:00:00,16.350046990896054,15.377837216180737,0.3658268259601174,126.1956872392906,6.299441268124956,12.749969474964157,6.4505282068392,55.23886215657709,18.4311399351936,22.680799502130156,4.249659566936557,40.0,3.053302719012864,157.1801689358996,425.9384728350618,14.041000489825912,18.248511605124254,5.0,463.227984930012,3.3752221026967653,3.670711694383384,0.11126371112193043,0.18422588056468786
2025-06-04 21:00:00,16.750697328832977,14.894075923630018,0.3294901175575896,120.55381775768885,6.508480095573569,12.353455192343382,5.844975096769813,60.66260498963345,18.671141161187162,23.687236980548185,5.016095819361022,40.0,3.7770652375571445,153.900901944626,428.2596885080998,20.00341137510738,16.728479382948805,5.0,469.991579266156,3.55243572102291,3.898603860151747,0.1659293064887742,0.18023883264006357
2025-06-04 22:00:00,16.654439601325812,13.164388693687538,0.40614605856318375,109.30098353458607,6.4473893709789,12.818640184712386,6.371250813733486,51.781865797683054,17.469448878173917,21.62192558919532,4.152476711021405,40.0,4.30506018448638,156.43502408466384,417.7741611500041,20.079371481123825,16.294383827627673,5.0,459.14791645875556,3.822236064488916,4.2007665586418765,0.18370714363032348,0.19482335052263733
2025-06-04 23:00:00,18.11931575080945,14.54601625886412,0.2534262394153436,151.72879104634833,6.512660293848729,12.164668020906527,5.652007727057798,81.02957107780936,18.426950698681573,22.31938942165684,3.892438722975269,41.19657344413247,3.8809344398174543,151.72700620062628,506.3286435855019,14.504044807280193,23.582452827030586,5.0,549.4151412198127,3.3370637180575344,3.6210341981304244,0.09559190913773027,0.18837857093515992
2025-06-05 00:00:00,24.711936383951514,19.333401147244157,0.39380299774418437,195.6797859450416,6.434076367945514,13.03035795039165,6.596281582446135,92.59554644366972,23.80801515831395,27.443865193551723,3.6358500352377714,59.02501462229876,4.474614011069791,156.6490633858661,627.523529880582,32.04496130803722,25.842962378435672,6.869861495083171,692.2813150621382,3.2068899035735225,3.5378274343399556,0.16376224633155176,0.16717528443488042
2025-06-05 01:00:00,23.819304330412155,18.727310346176715,0.39526767045634004,220.37891618318417,6.753066078022147,12.249919004870748,5.496852926848599,125.57454199440978,23.022872455527626,27.456990504417277,4.43411804888965,63.61080392481092,4.295562109350911,166.05038852475096,662.2978041353948,33.43038516038199,44.799972675618136,8.857848205940504,749.3860101773355,3.005268451292669,3.4004433053587944,0.1516950248207676,0.24347982924535752
2025-06-05 02:00:00,23.089459571887765,18.88956640577284,0.3583050097371919,179.6600476019754,6.442295575608477,12.266492101602667,5.82419652599419,91.8000645425108,23.58307906665035,27.801999261277707,4.218920194627358,45.76203299235901,4.693512660877511,175.57224140479727,585.3864979485735,33.4062962939219,28.33119441743634,6.961075764693625,654.0850644246253,3.2583009175498905,3.6406817940608933,0.18594170902109117,0.19643916748991178
2025-06-05 03:00:00,23.555008360999416,19.195279023169554,0.3734645278850266,218.80225507174976,6.770480770473355,12.853226641022442,6.082745870549087,111.06315806302446,23.679137969870265,27.30842496651317,3.6292869966429024,58.79746102899317,4.483858946700711,161.49817057303767,672.0836228581394,30.63107281696595,37.01912065767576,7.963475898824306,747.6972922316054,3.0716485195170833,3.4172284558329626,0.13999431956001274,0.20558561675586637
2025-06-05 04:00:00,23.56068822145042,17.418134898673763,0.368157370420832,242.29568843988594,6.923718967706748,12.793118851307657,5.86939988360091,122.50774472460417,22.24156058051381,26.533089967384814,4.291529386871004,65.72525803192184,4.823425681840046,177.42411999771207,729.740507894656,33.282727484572334,43.94272184073333,7.969856513534202,814.9358137334958,3.0117766956290937,3.363393789550172,0.1373640930174036,0.21425300090367538
2025-06-05 05:00:00,25.347021898552295,19.993309191481654,0.4117484337862646,239.14312694576296,6.583499290997738,12.195358392436283,5.611859101438545,127.75198477400333,24.346060206923653,28.76953605415665,4.423475847232997,71.08322996212223,4.352751015441999,168.8847976350183,719.9360564556689,26.62612872386279,43.89193715504277,9.6639442037801,800.1180665383547,3.010481905335914,3.345770697059671,0.11133971970643977,0.22394907201731623
2025-06-05 06:00:00,25.469854832203097,21.110983481537122,0.4261480217584368,247.72856101522262,6.889525094727656,13.125709622575876,6.23618452784822,121.06278721506295,26.080020816266703,30.427422743412684,4.347401927145983,68.57856024731022,4.969037334729583,165.13015666389128,742.5782242376562,22.122016226632876,40.34617028764972,12.381692347585654,817.4281030995244,2.9975478854536504,3.2996926141644782,0.08929941762053631,0.21284531109029173
2025-06-05 07:00:00,23.16603149046608,17.851429397444367,0.3604140479738811,215.88177988484668,6.8106295125803245,12.465710381941104,5.655080869360779,117.40820264105331,23.19296155366547,26.67475617350369,3.4817946198382232,63.00448241783654,5.341532156221104,156.8323989449154,642.183851174061,27.138925902419945,39.98624629768828,9.041302243422052,718.3503256175912,2.9747014848432682,3.3275171531417143,0.125711979570004,0.2271036887284424
2025-06-05 08:00:00,25.18167844804336,19.738264120596515,0.5651128457037645,271.55736751907784,6.5801378421463514,12.904443752631499,6.324305910485148,127.49564795966262,24.75028052242594,28.857241557964308,4.106961035538369,79.81356519543186,5.012016401829424,167.11373929239298,800.0393496595156,27.055719145054056,44.47955018352492,10.323319926858396,881.8979389149529,2.946115426617214,3.2475566653627856,0.09963168884804165,0.2018095498975303
2025-06-05 09:00:00,23.437953618937446,18.95528959136863,0.6042768304392986,222.65440403024868,6.662627912439708,12.161374671267653,5.498746758827945,129.53184202312235,23.3184065586637,27.213108193096662,3.8947016344329626,63.24130702478777,4.3631169672950705,170.05115277078792,686.3833170045938,23.71793302690527,43.72116266443209,9.371040167459785,763.1934528633909,3.0827295781283772,3.4277042764431793,0.10652352972853425,0.2384511685862681
2025-06-05 10:00:00,25.212065387978605,21.08477097933957,0.7584580266235978,286.39919590653875,6.801250016045992,13.149708195067891,6.3484581790218995,137.35330438966034,24.866814689542906,29.982242156701933,5.1154274671590265,77.89278643752476,3.7820437102033355,157.46605925819804,866.9322710010564,16.3703076050612,43.89225256783225,9.5543800954581,936.7492112694079,3.0270066515269276,3.2707815687272364,0.05715905574819895,0.18661586145211
2025-06-05 11:00:00,22.964669915752584,19.00693508221092,0.8451566244173714,263.41569105309225,6.487124002523964,12.764432239176063,6.2773082366521,127.00878528655504,23.354620260821708,27.81722493041985,4.462604669598142,74.15818097025897,4.3476851786107895,162.27845537958902,742.8608247816576,18.988232011155425,43.48955995909383,9.547812354349864,814.8864291062567,2.820108482573013,3.0935379204195312,0.07208466562961235,0.20134477221690583
2025-06-05 12:00:00,24.06127605959228,20.1899951749288,0.8311655479532245,258.5474487082764,6.4351966536699425,12.608349817752044,6.173153164082102,129.669785612492,23.928542190616046,28.018858367932996,4.09031617731695,74.88746007362737,3.7385470156872462,160.57521985807932,756.3758811024961,14.637896539895179,45.31603913741104,12.45647396347001,828.7862907432724,2.925481898511898,3.205548130078075,0.05661590014918837,0.22345033141698792
2025-06-05 13:00:00,20.673790713229227,17.39791435804075,0.9131006640969701,226.1759937972211,6.038192713330426,12.389585328407005,6.351392615076579,105.7234095145584,21.327513668350132,25.968373506446454,4.64085983809632,63.09747300480445,3.9295993103093823,160.91026544945794,683.3243581609339,15.69380769676214,32.12469109158514,11.156864789183881,742.2997217384651,3.02120639192845,3.2819562734141297,0.06938759252598876,0.19136228895969062
