,oat_C,wb_C,occ,tons,chw_sup_C,chw_ret_C,chw_dT_C,chw_flow_m3h,cw_sup_C,cw_ret_C,cw_dT_C,cw_flow_m3h,approach_C,dp_kpa,chiller_kw,tower_fan_kw,chw_pump_kw,cw_pump_kw,plant_kw,kw_per_ton,plant_kw_per_ton,tower_fan_kw_per_ton,pumping_kw_per_ton
2025-06-05 14:00:00,20.154419360175062,17.72122600950915,0.854924020012874,254.17063728574672,6.16129341393649,12.086691864818187,5.925398450881697,131.0187159731228,21.89062242007583,25.696421145559217,3.805798725483389,73.45445813194976,4.16939641056668,157.27880721289162,716.1580246795971,17.743464934678954,41.115605012324565,10.288337659906226,785.3054322865069,2.8176268995008638,3.0896780236799795,0.06980926327351962,0.20224186090559643
2025-06-05 15:00:00,20.238449679164237,17.771756954519372,0.8594337704661346,246.82414704519977,6.3024159733587926,12.278297799622571,5.975881826263779,115.81510372863339,20.703029639839485,24.992123814661618,4.289094174822134,67.07849909604005,2.9312726853201125,153.5959782808604,704.5815490714139,8.97812846385599,32.836643961392134,8.651990000519413,755.0483114971814,2.854589218705523,3.0590536644654662,0.03637459531952466,0.16808985044041871
2025-06-05 16:00:00,20.66906174764413,19.837914046132198,0.7063106902980817,232.87543267757957,6.306386535804441,12.693952888522734,6.387566352718294,104.65404150066625,23.358542276870466,27.975060084615798,4.616517807745331,61.139981972760495,3.5206282307382675,156.68328250296102,683.0811014741201,17.472762667869226,31.898986074836206,10.762302364421291,743.2151525812469,2.93324673032324,3.191470839305932,0.07503051080557989,0.18319359817711153
2025-06-05 17:00:00,19.781281507485684,18.841845366316765,0.5590512364397872,186.21651255280761,6.389984946195543,12.029935132886324,5.639950186690781,98.81546984470097,22.337980808808524,26.18201971747436,3.844038908665837,50.66782263174201,3.4961354424917586,153.45949170654563,586.2857139807585,11.21041877711105,30.41309585982335,7.454483151419036,635.3637117691119,3.148408838418658,3.411962253288007,0.060200991971278484,0.20335242289807048
2025-06-05 18:00:00,17.519771267526924,16.784788016125805,0.4477558187289845,157.86660985475993,6.423637512360876,12.325592038980478,5.901954526619602,79.80330008729281,20.56894597350244,24.285521050702616,3.7165750772001767,44.940599252235096,3.7841579573766366,148.9968503446959,534.8228874733054,19.618291363405515,22.029620761967053,7.992678782329257,584.4634783810072,3.3878151178729428,3.702261541682082,0.1242713160272124,0.1901751077819265
2025-06-05 19:00:00,19.321703363070515,19.17660075075137,0.36085998805081626,154.43792188142692,6.5861675322485,12.505280011245732,5.919112478997232,78.1045807382452,22.87154610485583,26.294396124082105,3.4228500192262747,40.0,3.694945354104463,148.56982009530682,560.1218089903157,18.161556447962184,22.83297445894434,5.0,606.1163398972222,3.6268411421668922,3.9246600350047527,0.11759777797260258,0.18022111486525771
2025-06-05 20:00:00,19.428617474895358,18.76973773580205,0.37243773541183395,148.45402986740595,6.426273071083472,12.341227646563961,5.914954575480489,74.4675655402744,22.966358762649534,26.705095346896375,3.7387365842468405,42.24865813858037,4.196621026847484,150.39065696709224,514.0462048917258,18.03678158081217,24.46781781994229,5.0,561.5508042924803,3.462662518160364,3.782657869200575,0.12149741975291614,0.19849793128729434
2025-06-05 21:00:00,19.363797344173168,18.274387523547315,0.3736111396857849,171.00415449792754,6.7758384652303345,12.673581741350354,5.89774327612002,89.26988616679456,22.13759145463037,26.598130180469894,4.460538725839522,46.05688843479511,3.8632039310830577,139.81952804375868,561.3973915054146,17.732695952040935,24.523340215721838,5.246729223629137,608.9001568968065,3.28294592113093,3.5607331218621705,0.10369745696591157,0.1740897437653292
2025-06-05 22:00:00,19.722273648529168,17.485553383796994,0.3294998382388581,169.00629266378985,6.508619282330382,11.669082121084518,5.160462838754137,102.70516372779305,21.564513582311342,25.852315166125205,4.287801583813864,42.759198834689926,4.0789601985143475,155.6211167184303,576.8592958361526,17.716229738996176,31.22321326704379,5.0,630.7987388421925,3.413241523401256,3.7323979415196247,0.10482585861012698,0.2143305595082421
2025-06-05 23:00:00,23.32063555191081,20.206688785222948,0.3915159672492413,206.08097507355234,6.641684233351991,12.626524573800662,5.984840340448672,102.6176182150519,23.501749647712955,28.186433170757894,4.684683523044939,58.52397068112243,3.2950608624900077,152.62458228499284,667.2263413140598,16.71544759862153,27.765302469630992,5.0,716.7070913823123,3.237690141343325,3.477793576658459,0.08111106613628755,0.158992369178847
2025-06-06 00:00:00,24.568722396189028,22.68271866305258,0.3380361807910055,208.60121457405458,6.385466273461949,12.46949941449888,6.08403314103693,106.978464988842,26.821614031193004,30.891669431622496,4.070055400429493,62.63160681748137,4.138895368140425,165.03890370564707,696.8443792591391,30.549411739291163,35.32800568643515,9.989340856002993,772.7111375408684,3.3405576313735006,3.704250424038407,0.14644886800717047,0.21724392465773604
2025-06-06 01:00:00,24.798536144577096,20.312531500058956,0.3511627406308239,241.12369117995632,6.617427199907117,13.029079549077368,6.411652349170251,115.10289625144335,24.500234512451087,29.925658991580576,5.4254244791294886,63.141052938975584,4.18770301239213,163.47918801197892,756.3420547303143,30.76604721711479,36.67944198386479,8.70839571939447,832.4959396506883,3.136738870531964,3.452567997681227,0.12759446019824472,0.1882346669510183
2025-06-06 02:00:00,27.30172157319783,22.371249430657866,0.3992009798971035,260.48231813523944,6.738757369655458,12.996652480218621,6.2578951105631635,121.40615191326361,26.797100623610334,30.639964785906827,3.8428641622964923,80.2243139506656,4.425851192952466,167.45273638316397,790.5754646639074,28.591924511499528,42.498908419978,11.080527314357132,872.746824909742,3.035044644579098,3.35050314031919,0.10976531810752287,0.20569317763256892
2025-06-06 03:00:00,27.31525409009725,21.795558099381953,0.3535539362270843,236.45655542857523,6.779117598758537,12.56557238848632,5.786454789727784,118.65294104250634,26.720643013248296,30.743795836488513,4.023152823240217,66.43883319128463,4.9250849138663435,162.87214129591422,725.860162179975,35.476337420625015,36.13190225111517,9.507832825148665,806.9762346768638,3.069740066475892,3.4127885911821187,0.1500332158536459,0.19301530885258078
2025-06-06 04:00:00,27.544285745609116,22.46614798939296,0.2848530118697697,298.1779901995714,6.610646852624098,12.505797319667499,5.895150467043401,153.30077416425655,26.711414335556654,30.48967260881468,3.7782582732580265,80.88702882730257,4.245266346163693,171.3560295024077,870.0974060613198,28.356772498462824,52.98064449964979,11.403804507897204,962.8386275673297,2.9180470546433055,3.229073436717777,0.09510015303102537,0.2159262290434458
2025-06-06 05:00:00,28.8725258259507,23.736539976845417,0.38851108544293605,255.37950016739742,6.688460878788619,12.357605451589578,5.669144572800959,140.72234840840875,27.580431492714172,32.24654882614693,4.666117333432757,72.34612373764675,3.843891515868756,169.64090029369154,812.1921939692133,28.746766023745675,46.541895824483106,10.806067356751099,898.2869231741931,3.1803343394314485,3.5174590074198577,0.11256489265936617,0.22455977532904356
2025-06-06 06:00:00,28.623536672894126,23.84741176048848,0.3599915690714295,284.9638910018936,6.521453748380899,12.38580582576028,5.8643520773793805,142.98557826861781,29.22220749155992,33.926213513658226,4.7040060220983015,74.14298198188786,5.374795731071441,159.98615737786787,880.89773465499,29.50642971618503,47.42184653028411,9.279999504672759,967.106010406132,3.091260901715917,3.393784408985718,0.10354445123711817,0.19897905603268196
2025-06-06 07:00:00,28.36959165383142,22.78320613743612,0.3445305180793753,258.59859575263783,6.743051407845249,12.52276268709332,5.779711279248072,126.90191842449134,27.45383431499138,32.79613525221199,5.34230093722061,72.84350944969566,4.670628177555259,159.1173999759019,823.3586205400519,21.4764947752032,40.762929951799954,12.971976108335841,898.5700213753909,3.1839253347208216,3.4747675978678436,0.08304954136621266,0.20779272178080913
2025-06-06 08:00:00,28.79230296644591,22.349262323773498,0.5512577381159527,312.5414569875959,6.524264766357242,12.882689248756375,6.358424482399132,153.0677190867333,26.885246241326435,31.410791062858905,4.5255448215324705,87.58234205537005,4.535983917552936,158.69239301224877,900.0,19.240267479724192,45.984988623130576,12.728290825184168,977.9535469280389,2.8796179830815825,3.1290362448359987,0.06156068914879282,0.1878575726056238
2025-06-06 09:00:00,27.498870225984295,22.81051379401925,0.6048228004378879,290.93083775726643,6.781735567069829,12.898200003044522,6.1164644359746925,148.9199392416182,27.875864624481938,32.338762505094955,4.462897880613014,73.98194191120339,5.065350830462688,168.80964270493288,881.3623844002165,23.931577575932913,48.536358928110545,9.621787381391805,963.4521082856517,3.029456729972253,3.3116190628423268,0.08225864868921132,0.19990368418086255
2025-06-06 10:00:00,25.796879834914336,21.981533405612904,0.7678866825675348,302.17826449970516,6.6376647363538455,12.827764217522947,6.190099481169103,146.7184799304648,26.71241689056261,30.051344631274368,3.338927740711756,78.26426212734752,4.730883484949707,167.33387903875882,889.9404349031576,25.79083509525054,52.984640738997406,9.212070049808679,977.9279807872141,2.945084208411111,3.236261821829903,0.08534973598432227,0.20582787743446973
2025-06-06 11:00:00,25.3789046350268,21.38637605694632,0.8330192661288606,283.48674842331496,6.655112110717615,12.514915592745728,5.859803482028113,151.180756231766,25.764625306263127,29.44844222122841,3.6838169149652833,75.6022116333068,4.378249249316807,162.8876074292504,808.6667811300872,17.944100823894146,51.03416219030052,11.23917709288903,888.8842212371709,2.8525734822798494,3.1355406423084355,0.06329784698471767,0.21966931304386844
2025-06-06 12:00:00,24.412019371457728,20.821447561337113,0.9854375106001818,273.23935716441576,6.586487628888637,12.520032344712149,5.933544715823512,147.83973098173297,25.08555431850468,29.651871158162326,4.566316839657644,74.87868558587937,4.264106757167567,164.80104879685743,804.8361461440294,19.541577650017846,49.18165363318692,12.314542067140177,885.8739194943744,2.94553520582226,3.242116833708254,0.07151816580456648,0.2250634620814274
2025-06-06 13:00:00,24.51239550688726,21.926661050828585,0.8279826868776952,299.86432211390996,6.514167508091791,12.67562524184614,6.161457733754348,143.53632594905255,26.183043370490584,30.55166523195988,4.368621861469296,84.50224770899526,4.256382319661999,162.12561156055946,889.6527206234209,19.114336665506478,45.97280584348125,11.098341043893672,965.8382041763024,2.966850855586171,3.220917371455107,0.06374328406513624,0.19032323180379962
2025-06-06 14:00:00,22.243604300722055,20.749308036351543,0.8893748366689301,251.14717213222065,6.518456448578662,12.234376252670485,5.715919804091823,131.43611940975816,24.296096777478816,28.972182820450904,4.676086042972089,69.00898147795895,3.546788741127271,146.9412011067261,752.6307268235956,18.05490971303191,38.206543216508656,9.533982881750411,818.4261626348865,2.9967716555747663,3.258751256032508,0.07188975913902228,0.19008984131871995
2025-06-06 15:00:00,20.71695467018897,18.5877164357738,0.8414521084520385,225.7738985067328,6.370653735571639,12.53475101665613,6.1640972810844925,109.59017287678735,22.366184490642215,26.322209626934956,3.9560251362927414,60.01873336675425,3.778468054868415,148.0165148971185,661.6163649004546,14.897492809837312,31.226221210206443,6.718758736882513,714.4588376573809,2.930437793192133,3.1644881998442127,0.0659841235340721,0.16806628311800798
2025-06-06 16:00:00,22.544895871987663,19.78563824682007,0.7857116300865471,243.71955134298207,6.096663142930503,12.380974122225007,6.284310979294504,121.18796559602944,24.14016506435867,28.696892423878484,4.556727359519816,69.60115260365774,4.3545268175385985,149.88418334626974,744.3627078652737,19.09468073484003,35.12815390199286,7.772236276572489,806.3577787786791,3.054177244966883,3.308547772779651,0.07834693864165389,0.1760235891711142
2025-06-06 17:00:00,20.535584035008863,18.57510958042798,0.613100457690907,193.7119447132029,6.490802389935952,12.281264149102057,5.790461759166104,98.66434178815976,22.358964574977488,26.66405091721992,4.305086342242433,55.1440528614169,3.7838549945495066,153.6835462335719,593.4513037940346,15.257695762145786,30.11846091993154,11.36000778555053,650.1874682616625,3.0635762016258696,3.3564655459129638,0.07876486803503688,0.2141244762520574
2025-06-06 18:00:00,19.69481245556875,18.081445542810567,0.4743156911869772,190.5575015893778,6.196246470122533,12.182860452216254,5.986613982093719,95.42440544858428,21.75775049036582,25.30651073341696,3.5487602430511416,52.91024002293815,3.6763049475552507,153.78286648904438,614.0109606075528,16.428191056324152,30.03086762906023,7.114694873740181,667.5847141666774,3.222182047341554,3.503324238608145,0.08621120091994271,0.19493099034664824
2025-06-06 19:00:00,22.587405635535724,19.761184128329806,0.4155224473793393,243.84541465576373,6.439973304205503,12.137255335433665,5.697282031228163,134.47805363472335,24.043062783239222,28.72489102187171,4.681828238632488,66.43256815045956,4.281878654909415,145.99081730104555,751.5453789100867,17.740443962808325,35.846533232140985,9.66727007415475,814.7996261791908,3.0820566381001764,3.341459700316458,0.07275282985268551,0.18665023236359607
2025-06-06 20:00:00,21.58584612712134,20.358940696965004,0.34289999546712563,221.993823771145,6.406470953876886,12.959445389220543,6.552974435343657,105.6462653407778,24.097531607717947,28.895596495715687,4.7980648879977394,58.22838527786858,3.7385909107529454,160.05637784538476,693.6737105862132,15.1531134084069,30.412359907507206,10.622157267082427,749.8613411692097,3.1247432870084095,3.377847763648808,0.06825916663352018,0.1848453100068784
2025-06-06 21:00:00,23.511216336950152,20.89048831522625,0.3710956558011202,226.09449601156865,6.414906222428395,12.556962588616782,6.142056366188387,114.95778176998884,25.20731625527414,29.612328598608936,4.405012343334795,62.3181469588812,4.31682794004789,155.8146507969576,721.5235593120153,17.367921423364216,35.86426382431406,9.395680696486977,784.1514252561806,3.1912477837368356,3.468246415056728,0.07681709077285785,0.20018154054703394
2025-06-06 22:00:00,22.900161671513334,20.757902973801976,0.3578551667024479,223.81699930955506,6.424775308184556,12.786953198832132,6.362177890647575,103.54923971345356,24.751790675583614,29.417386404592367,4.6655957290087535,66.85099029028898,3.9938877017816368,156.70518267909438,698.8505078033171,18.74055908355447,31.54136329776214,11.331996201971284,760.4644263866049,3.1224192530468002,3.3977062901054613,0.08373161619254364,0.19155542086611785
2025-06-06 23:00:00,22.914374172668644,20.07026893001395,0.37522299588745384,227.39936238527665,6.489882718994352,12.406824339481236,5.916941620486885,117.87769830096236,24.024561796598064,28.64874708636352,4.624185289765456,64.87900470669256,3.9542928665841157,157.54010620274977,728.2406512244149,17.535533294804583,35.76799962994343,6.681166784094213,788.2253509332572,3.2024744642448746,3.466260163024504,0.07711337934666061,0.18667231943296816
2025-06-07 00:00:00,25.980599360648988,22.264681639443396,0.08604953242189883,200.24320169448006,6.530631488072462,12.224271340625208,5.693639852552746,104.61843549808914,26.58593964461765,30.751249782757807,4.165310138140158,59.02537513920935,4.321258005174255,162.3530428761882,652.9571111836808,30.487689548202933,36.06400758986732,11.001835010138779,730.5106433318898,3.2608203707206322,3.6481170753874697,0.1522533064304443,0.23504339823639328
2025-06-07 01:00:00,27.631364845339316,24.75508960453254,0.11823431396255445,261.22308760912887,6.556482164246471,12.517186510150449,5.960704345903977,136.32798601444424,29.198711190841944,33.977998840522964,4.779287649681018,68.39393260798933,4.443621586309404,151.51171253255526,851.5351198418095,27.087309539208196,42.23250180851423,10.021334811413979,930.876266000946,3.259800378425859,3.563529833908965,0.10369416343374385,0.20003529204936216
2025-06-07 02:00:00,28.64476100978127,23.75332304545254,0.13769368830987916,252.81064753589155,6.584028712106122,13.048520758995863,6.464492046889741,120.18053027096543,27.764611661482217,32.96933810897509,5.20472644749287,71.17492259452912,4.0112886160296775,160.31446837993906,801.6779808631612,29.99784311163983,37.28204845460218,12.391195830595667,881.3490682599988,3.1710609844838396,3.4862023290964186,0.1186573564208012,0.19648398819177795
2025-06-07 03:00:00,28.60598862001642,23.222458665586185,0.14420501135299918,215.72227310124103,6.6855803389258295,13.233642381411407,6.548062042485577,101.85522085650184,28.543701222283204,32.451790553386786,3.9080893311035796,56.32037532825974,5.32124255669702,162.88757443885441,717.4149038414483,36.06377209727061,30.908022985634275,7.590871852271581,791.9775707766248,3.3256413143058112,3.671283263388108,0.1671768592960517,0.17846508978624506
2025-06-07 04:00:00,29.73356709325342,24.70788270688002,0.1837480799282551,276.6038106955409,6.761280597996518,13.022080693468876,6.260800095472357,133.08255037506066,29.596509608252592,34.324821395002076,4.72831178674948,78.70390715488955,4.888626901372572,172.37401469766507,852.8182268770598,36.395333822870704,46.366182128579034,11.158024669601518,946.7377674981111,3.0831759863777175,3.422721346887696,0.13157929289315257,0.20796606761682582
2025-06-07 05:00:00,28.527275100688442,23.684212576883876,0.16024744227156854,232.47035134670986,6.633146338041881,12.623864632279489,5.990718294237609,118.00543451045505,29.207399648309767,33.444785616524555,4.237385968214787,65.83743214688484,5.523187071425891,173.09910560340137,755.7502228587207,40.45302224493902,41.88828118712175,10.473344403681232,848.5648706944627,3.250953158029099,3.6502068576861224,0.1740136839411696,0.22524001571585378
2025-06-07 06:00:00,30.490207111247738,24.989912029681896,0.16290174947385805,278.1140092851372,6.735906849217675,12.870268946843474,6.134362097625799,138.82385397715316,29.5283005455237,34.100531967770394,4.572231422246695,78.6872934234616,4.538388515841802,168.07395505542098,875.2684712938933,19.893548895874336,41.693456455638895,11.742939924577078,948.5984165699836,3.147157072538988,3.410825722185862,0.07153019348794623,0.19213845615892783
2025-06-07 07:00:00,28.218219365982957,22.099794367323454,0.13764641557390855,255.32879005871712,6.502587625993216,12.869410579863619,6.366822953870403,120.66193681667205,26.743360271311616,31.08543692741035,4.342076656098731,74.95152672429002,4.64356590398816,192.7697606843676,788.6956130336405,22.015752088233327,47.35505117520617,10.98125542990598,869.047671726986,3.0889411760117875,3.4036415224743513,0.08622510639387919,0.22847524006868455
2025-06-07 08:00:00,29.838269008284446,25.091110272589887,0.24452892460107561,266.6143721295669,6.557383997939629,12.206159696903878,5.648775698964249,144.28892406078756,29.373919201179923,33.758970555352604,4.385051354172682,73.21480931912923,4.282808928590036,152.46067569179843,834.148509314649,18.52406952544117,47.44041590905066,12.125584283031738,912.2385790321725,3.1286704563296266,3.4215656558411296,0.06947888584355462,0.22341631366794826
2025-06-07 09:00:00,30.43089365257134,25.94023973415846,0.2206205298123061,282.12378850596576,6.395257395914875,12.696155412425693,6.300898016510817,131.65985502755146,30.501434463101283,35.14521864844668,4.643784185345395,82.31878951457661,4.561194728942823,162.4817612175479,900.0,21.350586943902236,43.54349697216437,12.206106434406742,977.1001903504733,3.1900890200223886,3.4633739874431457,0.07567808108975099,0.19760688633100584
2025-06-07 10:00:00,30.283146939969996,27.23636942301423,0.2845476655439303,305.4457782161753,6.562694426782584,12.283759788021403,5.72106536123882,155.9660384328671,31.952819973614048,36.424815330046684,4.471995356432636,85.66544887138956,4.716450550599816,176.65092375308075,900.0,23.14229945386379,56.88123626134272,12.62569167408426,992.6492273892907,2.9465131430398643,3.249837772145457,0.07576565500108214,0.22755897410451145
2025-06-07 11:00:00,30.30653380882668,26.135180727220774,0.26227525755544967,254.60216372025496,6.606579492797092,12.696990459875035,6.090410967077943,120.12306634267283,31.205917254187764,35.82239947371957,4.616482219531804,69.10660064803083,5.070736526966989,167.38343656878448,822.8789737432597,24.125895381109917,38.4948515281727,10.67865495647971,896.178375609022,3.232018776743001,3.519916573033139,0.09475919225736955,0.19313860403276847
2025-06-07 12:00:00,25.605275201057776,22.25536622373705,0.30077450237685316,192.52740153285606,6.600399732744175,12.85060578176843,6.2502060490242535,92.86616034161665,26.298240500077085,29.71518285446715,3.4169423543900654,52.777705042252904,4.042874276340037,150.115644816488,618.3736669891566,17.56637368179111,28.422399882049696,7.011640575053905,671.3740811280513,3.2118735414586017,3.4871611821628257,0.09124090151288565,0.18404673919133815
2025-06-07 13:00:00,27.606833482634027,24.2281940527443,0.38382475339946504,255.75468661503336,6.256126436710184,12.35420554507677,6.098079108366587,130.1779720043196,28.160095940903407,32.99084628464711,4.830750343743706,73.64931632284109,3.931901888159107,162.411300245798,779.0449020660129,20.679286703417773,43.34008167559832,10.407512901766493,853.4717833467955,3.04606305509719,3.3370719209202875,0.0808559443313139,0.21015292149178355
2025-06-07 14:00:00,27.420359010215222,23.87939582657477,0.34079236812858765,247.48319020786627,6.517160033600575,12.553325731958665,6.036165698358091,125.74774888450739,28.11844631689786,32.34125272427703,4.222806407379164,67.33221538541514,4.239050490323091,157.8270100973013,787.9075339899152,16.152702933047326,42.90747152874514,11.856132153600967,858.8238406053086,3.1836810141655896,3.4702310079483163,0.06526787908091994,0.2212821147018067
2025-06-07 15:00:00,26.528168415522124,24.495463905196083,0.2475812439303685,270.10070997785897,6.212402334199027,12.654862190224708,6.442459856025681,119.47511865806989,28.449806531520366,32.74050345411684,4.290696922596473,77.53799497352384,3.954342626324284,160.5974936534837,845.7025397245712,17.74054744238083,37.57338368117838,10.559612799060618,911.576083647191,3.1310637420904825,3.3749488615632144,0.0656812321738624,0.1782038872988694
2025-06-07 16:00:00,23.759555587795404,22.587512775618205,0.2865871280905927,220.8948149222608,6.268927108526694,12.13651445284965,5.867587344322955,115.36392857023134,26.043852908498025,30.83267749288469,4.788824584386665,62.35908937565483,3.456340132879822,158.89458433080236,699.9407570660455,13.015114742256792,36.258981285698,8.75904857362157,757.9739016676219,3.1686608728791334,3.4313793283666465,0.05891996490201539,0.20379849058549745
2025-06-07 17:00:00,25.06919909574818,22.792253365045248,0.23537858916689916,223.56501900669474,6.235565222432855,12.121076209065123,5.885510986632269,115.16955354614015,26.2581527832037,30.93520634153284,4.677053558329144,60.43892680031005,3.4658994181584504,150.44213332463232,700.6696008210453,13.381812596949551,38.10907275236105,7.819234987201193,759.979721157557,3.134075285722868,3.3993677746821347,0.059856468853693195,0.2054360201055734
2025-06-07 18:00:00,26.70488718394878,24.732882493753063,0.1487938456009745,224.09350653129744,6.524760103431481,12.213906273831597,5.689146170400117,118.71801289421059,28.107803486923373,32.73518351676029,4.627380029836914,54.81880098521083,3.3749209931703095,146.32700925687615,746.292217168133,13.625548412974588,33.33349479340704,6.574053831056098,799.8253142055706,3.3302714956798805,3.5691588149336453,0.060802959549707485,0.17808435970405753
2025-06-07 19:00:00,22.778314527581088,20.387753151135247,0.15313249195955858,144.3403424435324,6.3319885063168515,12.400084151415136,6.0680956450982855,72.51925216668208,24.430056913226654,28.72684362475138,4.296786711524725,40.150979092873115,4.042303762091408,147.9721891839855,524.6598179239686,18.633850840438726,21.96471478351064,5.0,570.258383547918,3.6348799583125664,3.950790014032353,0.12909662347329198,0.1868134322464944
2025-06-07 20:00:00,25.446349406231594,24.61743018278115,0.12899432439520805,185.1477476314053,6.625948916176103,12.88709348436558,6.2611445681894775,91.08584085358481,28.106220100350548,32.41814131847086,4.31192121812031,54.34581685707729,3.488789917569397,149.53934726732763,679.10808147034,12.558326568527706,27.167197234229032,9.61286477912193,728.4464700522186,3.667925157924782,3.9344063288440316,0.06782867590444036,0.19865249501480958
2025-06-07 21:00:00,26.686248616507463,24.15766729130073,0.14013316952470917,218.96535108629982,6.499825375136844,12.467653645040922,5.967828269904078,115.62552913590113,27.82478353833349,31.794204168137718,3.969420629804228,59.510485040131336,3.6671162470327623,145.68162041953926,741.8735742350714,18.120070711153623,31.429689214200547,10.52973828436351,801.953072444789,3.388086610756421,3.6624656296818343,0.08275314163295197,0.19162587729246155
2025-06-07 22:00:00,25.136911158485884,23.0430859274714,0.17744073112961717,212.91532198166695,6.3644629680420355,11.720779447456177,5.356316479414143,124.83744319124274,27.354456352830088,31.92072549495697,4.566269142126883,61.742636533652146,4.311370425358688,155.4766177660466,714.168026495666,19.128579051857837,39.878874625849164,7.115430388100517,780.2909105614735,3.354235006897058,3.664794545075814,0.0898412517888445,0.22071828638991103
2025-06-07 23:00:00,27.39592760591179,23.80848307234352,0.11511053279877777,223.38552963995986,6.5064840092318015,12.661052894298269,6.154568885066468,116.16977069520391,27.661105582611256,32.19791566798961,4.536810085378355,59.62053388272134,3.8526225102677354,156.59194122785104,726.8152440973064,16.411813183624066,35.9555439233403,9.590904439942706,788.7735056442135,3.2536361924102515,3.5309964209208804,0.07346855998271552,0.20389166852791313
2025-06-08 00:00:00,27.539424375678923,24.09233445232474,0.1827794332048057,232.73303585741954,6.694478709729152,12.913648111022013,6.21916940129286,115.31500513957182,28.660523009711845,33.317347461370176,4.656824451658331,68.47309632144614,4.568188557387105,155.85868959975744,770.0896925022961,29.1952457776816,35.43450625860873,10.946120407740489,845.665564946327,3.308897207760742,3.633629243183213,0.12544521524467905,0.19928682017779212
2025-06-08 01:00:00,28.626302222862247,24.170990018296493,0.1289808711250913,251.5135015251501,6.429508340120812,12.144085608801877,5.714577268681065,130.98207270184204,28.04587356368731,32.45892848064029,4.413054916952983,75.22200320080556,3.874883545390817,146.82731004080068,767.7736770057977,27.578888782683276,41.605701087278526,12.44337780942484,849.4016446851844,3.0526141632560595,3.377161224087401,0.10965172293116647,0.2148953379001752
2025-06-08 02:00:00,29.343999089078153,23.200765836136714,0.1294434837843242,234.77439908993128,6.532449148981905,12.458944026495292,5.926494877513386,124.73772526868079,27.48979200098111,31.827336953161144,4.337544952180032,66.37319549302177,4.2890261648443975,167.89592064616033,765.1417083584583,26.93988318504884,37.00427679573249,9.866939402398742,838.9528077416385,3.2590508646786813,3.5734424664431756,0.1147479592727204,0.19964364249177366
2025-06-08 03:00:00,31.176584967415113,26.31689215738253,0.19121261462481795,267.44157903824777,6.637650752295483,12.652760274836451,6.0151095225409685,129.83888869430834,31.429417075938158,35.69131138149241,4.261894305554254,76.24696830440028,5.112524918555629,161.61905612972092,885.4832487253947,33.338162782638,42.426644345123584,12.767086626982977,974.0151424801393,3.3109408488751053,3.641973495605341,0.12465587027464489,0.20637677645559038
2025-06-08 04:00:00,31.313394077386764,26.45079741639943,0.15485341155421203,256.01090371166947,6.629025513906598,12.37208872702038,5.743063213113781,138.38429644612012,31.39130173474352,36.44406889443489,5.052767159691374,67.54293235140524,4.940504318344095,163.9420395103788,814.1143819594282,35.11764312465073,45.132819363265455,11.690798204221476,906.0556426515658,3.179998860034176,3.5391291133130984,0.13717245092108163,0.22195780235784077
2025-06-08 05:00:00,32.867211113406455,25.976709218362103,0.1234927116672591,311.01058838369016,6.657597785232402,12.75299926670148,6.095401481469078,149.87631380081154,30.45479419451825,34.891718408412686,4.436924213894437,91.4167505436702,4.478084976156148,175.40836188174606,900.0,32.80811799720125,53.06959061553772,10.151250116899815,996.0289587296389,2.893792152470643,3.2025564271170395,0.10548874933070207,0.20327552531569348
2025-06-08 06:00:00,30.69616044818604,25.07404415909628,0.1349622242490335,227.7984119719123,6.943935552265533,12.977355087395253,6.033419535129721,112.4210734976992,29.483396747148696,34.08803813451437,4.604641387365672,61.59180145608351,4.409352588052416,164.50471338761557,767.8682478177016,17.955176320870695,36.454763549646664,12.394113327058667,834.6723010152776,3.3708235328364813,3.66408305391608,0.07882046308156258,0.21443905799803573
2025-06-08 07:00:00,31.564742084028975,25.830133679023746,0.14827779630737423,286.60934820836377,6.7164074429505725,12.328146762671938,5.611739319721367,160.31621455881236,30.05820296538717,34.50314187808994,4.444938912702768,82.06780866132304,4.228069286363425,175.60820756092346,888.8095753658735,15.956855889337298,55.0432169364783,12.77712030995155,972.5867685016406,3.101118581518537,3.393423049811251,0.055674582804384774,0.23662988548832944
2025-06-08 08:00:00,32.575863352962294,26.58905175812825,0.1359742256607653,300.6592919259584,6.629772317498686,11.700109808954672,5.0703374914559864,176.34881562973712,31.440374758316064,35.67035396921837,4.2299792109023056,90.34458458172283,4.851323000187814,167.64987406361436,900.0,27.717178069421266,59.17103624723497,14.479646581617615,1001.3678608982739,2.9934215378303946,3.330573469004493,0.09218799755653988,0.24496393361755836
2025-06-08 09:00:00,31.618748335514347,26.528621699167054,0.2713094691951367,250.95714540721752,6.587576768455788,12.277027027695208,5.689450259239419,137.84624612407183,31.08027953560037,35.46444352929027,4.3841639936899055,71.39054908741163,4.551657836433316,155.58432554679868,845.6385533555045,21.789605379131103,43.8083184910589,12.897246127724724,924.1337233534193,3.369653221004418,3.6824363851201234,0.08682600108386647,0.2259571630318392
2025-06-08 10:00:00,28.734925782575292,22.877163599188904,0.28801015011828524,245.69541362704726,6.4095864594118,12.891728079051319,6.482141619639518,116.9737464502446,27.49731523887693,31.395711299682535,3.8983960608056045,69.64479458617225,4.620151639688024,163.44188366332483,777.7997665659475,21.520494117275454,39.581517139780395,11.250596621358643,850.1523744443621,3.1657073084262235,3.4601882139112647,0.08759013365199578,0.20689077183304497
2025-06-08 11:00:00,30.399196942529585,26.55698816757381,0.2698603406031765,292.1831633923107,6.66811968417342,13.078358691095424,6.410239006922004,137.51969379695342,30.900744056558246,35.42311948908963,4.522375432531387,83.24305449536955,4.343755888984435,158.49582542096846,900.0,18.784951045840668,42.604956820400034,10.79357168061874,972.1834795468594,3.0802596205435053,3.3273083508974155,0.06429169575598834,0.18275703459792184
2025-06-08 12:00:00,28.25039392950729,25.58061653683772,0.3048266270771076,233.7922490469285,6.412465927555516,12.307033494651826,5.89456756709631,122.80608478196596,30.759146424737427,35.15564681210188,4.3965003873644495,63.61785626076876,5.178529887899707,160.64395102435054,775.1105738618409,24.485359133827412,40.423437188329956,10.735888701326505,850.7552588853248,3.315381827334468,3.6389369722627327,0.10473126989300886,0.2188238750352557
2025-06-08 13:00:00,28.510502095438785,24.644972292092614,0.3842190954361504,249.89826437393006,6.956790125906136,12.595567253654965,5.6387771277488286,136.67538135369801,29.139779040308124,33.274085333518386,4.134306293210258,68.14665154696404,4.494806748215509,155.56901021180846,795.9955899186864,19.65159183359133,42.190379647526086,11.704853783055349,869.5424151828591,3.185278584918921,3.4795856520305297,0.07863836862902769,0.215668698482581
2025-06-08 14:00:00,27.68531188330026,25.13951890097281,0.29199028745020505,241.30952742392753,6.467027854477856,12.960252648317073,6.493224793839216,113.07637237714556,28.530201224849968,32.82985362948979,4.29965240463982,71.17507973557636,3.390682323877156,156.8041788400323,754.8785345146491,13.395487981440414,34.18022878097556,10.171570228548648,812.6258215056137,3.128258310284178,3.3675662547629526,0.05551164151885102,0.18379630295992372
2025-06-08 15:00:00,28.16635770247548,27.078305014188953,0.40730304568163417,281.89182209998114,6.277592157568527,12.517251828190599,6.239659670622072,134.30418596343878,30.96339804062405,35.61649779239378,4.653099751769733,76.69295052957324,3.8850930264350967,157.07692649812367,864.7198166690994,14.172726116120609,43.56444587631885,11.039174083680551,933.4961627452194,3.0675590736449294,3.311540419268097,0.05027718083674609,0.19370416478642163
2025-06-08 16:00:00,26.366291101601895,24.684019849204187,0.24546201575650928,233.17995889918646,6.1555599409619575,12.580662782819507,6.42510284185755,112.67052718775597,27.959116252837095,32.36193548466645,4.402819231829357,64.23833596147516,3.275096403632907,152.0624555963903,740.5013748190282,13.582782168483812,34.976106696480336,5.0,794.0602636839924,3.1756647454388576,3.405353819567736,0.05825021255088317,0.17143886157799562
2025-06-08 17:00:00,23.702150860596316,21.770997703359924,0.25283369173511483,178.39168162639479,6.241441244046373,12.872650160162296,6.631208916115923,80.72391191821687,25.49029804830861,29.219867053101794,3.7295690047931833,45.817605256393776,3.719300344948685,157.23330538573651,614.8565313189602,15.650253850024523,26.849034025584093,7.070331276920806,664.4261504714896,3.446665930346755,3.7245354963523214,0.08772972880428813,0.1901398372012779
2025-06-08 18:00:00,24.180663722497737,22.04326234389272,0.09190659695172498,157.18795169941552,6.358548700354623,12.510736360365689,6.152187660011066,77.28153615819747,25.56645251162986,29.72144797398912,4.154995462359264,44.54844430794944,3.5231901677371367,143.82764897438256,589.7945454882798,13.85007785821559,21.818645351116267,7.011760641655098,632.4750293392668,3.752161276432441,4.023686437168699,0.08811157412815304,0.18341358660810494
2025-06-08 19:00:00,26.804103168918434,25.360461937365738,0.13666233988732907,190.29310713584263,6.224491993632431,12.255805945243313,6.031313951610882,96.84847404485485,29.08648124890969,33.037874432254696,3.9513931833450098,50.18124894096409,3.726019311543951,149.9527352947874,648.9395153822561,14.771732185997937,26.132443542136276,5.643990076825757,695.487681187216,3.410210307402276,3.654823296835104,0.07762620731949575,0.1669867821133327
2025-06-08 20:00:00,25.91643957403432,24.055630525002094,0.11860563977192953,211.16692197439454,6.418080996575978,12.16157972403319,5.7434987274572125,111.07305489235597,27.64245399943004,31.60841925765799,3.965965258227951,58.50394218900754,3.5868234744279435,153.2197756618471,719.4731289017343,13.724627628916677,35.93687205301749,7.358618105786804,776.4932466894553,3.4071298770409477,3.6771537863473265,0.06499421169088634,0.20502969761549195
2025-06-08 21:00:00,28.068749913826004,26.425064991211592,0.15871115741351996,195.504137877205,6.458296702055078,12.5088351176327,6.050538415577621,98.64119134453301,29.501928607870898,33.66111767289126,4.159189065020362,53.8726503522178,3.076863616659307,154.77527689076652,672.4826431086046,13.581436085272372,30.418764258011443,7.667315610816053,724.1501590627046,3.4397361120355776,3.7040144874966225,0.06946879095624457,0.1948095845048003
2025-06-08 22:00:00,27.652621966789997,24.08841998643133,0.1470695602486416,218.06815666223386,6.481245983691459,12.14631410652515,5.6650681228336905,117.6732143593557,28.22407288023286,32.41027232188061,4.186199441647754,60.831365164490435,4.13565289380153,165.1387646432393,698.0772411621589,18.16517493766309,37.12580483669535,7.173395911142532,760.5416168476598,3.201188343346305,3.4876326213261115,0.08330044705151132,0.20314383092829547
2025-06-08 23:00:00,27.149159366830574,24.920729764841756,0.12595178038612467,231.1998115544303,6.522639050364872,12.887641973543154,6.365002923178281,110.9695510165454,28.35589614903189,33.070200450753944,4.714304301722052,62.55879723954836,3.435166384190134,155.62518884629873,760.6349558976942,12.328533788620609,32.15553503342639,10.082951426952071,815.2019761466933,3.289946262428598,3.5259629783684923,0.053324151545504864,0.18269256439438944
2025-06-09 00:00:00,30.123383496940622,26.340875946293252,0.44516911074792787,266.1904120387398,6.503280358015858,12.42992817047016,5.9266478124543,136.63237445380193,30.247514411569064,34.853134250712095,4.605619839143033,73.61083002175671,3.906638465275812,164.3805186316453,855.8346717846518,27.86658108262876,46.18278436462127,8.742354814833972,938.6263920467359,3.2151220820834774,3.526146508650859,0.1046866446811511,0.20633778188623023
2025-06-09 01:00:00,28.632075302745335,25.064250747055812,0.38999218285887544,259.12812268655387,6.459430044664919,12.997567469498216,6.538137424833297,124.98239624585727,29.19018607075938,33.51193555212352,4.321749481364136,75.92185729626031,4.125935323703567,161.8449892059971,811.8112546319935,28.612656454733138,40.98690613015505,11.553875690530901,892.9646929074127,3.132856620174628,3.446035434708718,0.11041895475522559,0.20275985977886407
2025-06-09 02:00:00,27.86133277534235,22.85561900612396,0.32986671729945005,248.26185421602347,6.42521498810209,12.310498985044052,5.885283996941963,126.00922885195364,27.442522027821386,32.745400843596734,5.3028788157753475,72.2984132865866,4.5869030216974265,165.29054744122053,792.7984648178041,30.76528220870011,43.49119083513753,8.898290572975688,875.9532284346175,3.193396211920481,3.528344018861683,0.12392271179095399,0.21102509515024748
2025-06-09 03:00:00,33.42237039010782,27.599572870148386,0.37301148350834534,334.4300046758749,6.4128551904732465,12.56425995374583,6.151404763272584,162.64656390791046,31.830997919317614,37.1298022818343,5.298804362516688,95.40945652577125,4.231425049169229,159.39521762287117,900.0,31.67141623094691,52.047254822604046,14.53442952984785,998.2531005833988,2.6911460916082217,2.9849388111897808,0.09470267556178885,0.19909004401977023
2025-06-09 04:00:00,29.12967294347945,23.500710128806183,0.24368751236087566,233.42819872824595,6.610198849765119,12.345749282680199,5.735550432915081,118.76159059407804,28.194152770745873,31.771327155652095,3.57717438490622,66.92436850959284,4.693442641939688,168.71624812934743,756.137218455971,34.23534764862582,38.63176204898208,8.306296647994152,837.3106248015731,3.239271101672922,3.5870157477261744,0.14666329019006896,0.20108135586318304
2025-06-09 05:00:00,32.48596829491515,26.386057816653576,0.33557894208513117,307.49361451386494,6.7897062720458,13.090013979954207,6.300307707908407,137.70062014145415,31.222807681446163,35.34390141316511,4.121093731718949,81.16204946393933,4.836749864792589,166.02846996620852,900.0,33.926491018464716,44.72945555169929,12.114121983857824,990.7700685540218,2.9268900475311135,3.222083392269428,0.11033234323288676,0.1848610015054281
2025-06-09 06:00:00,32.951117508023174,27.18884670546188,0.4085410882659189,317.3803758019598,6.699648642034608,12.420868746058847,5.72122010402424,171.38372916412084,32.690768259153,37.02240552711316,4.3316372679601525,88.1905025072917,5.50192155369112,183.63904958673706,900.0,29.15627488796012,63.82173870642381,13.007706781000405,1005.9857203753843,2.8357140788111783,3.169653189279425,0.09186539909497479,0.24207371137327197
2025-06-09 07:00:00,31.89875189986188,26.920421773786817,0.3365521347092708,301.1395824222546,6.546259988773781,12.990442608684887,6.444182619911106,143.58056387086347,31.504728418018846,36.64125664792863,5.1365282299097785,85.14839707734704,4.58430664423203,166.08770024114813,900.0,25.06566305590473,45.67772264366906,9.971672008346227,980.71505770792,2.9886473002344474,3.256679343908939,0.08323602913401777,0.18479601454047417
2025-06-09 08:00:00,29.402495384260376,24.925586862473015,0.5042471537121943,256.0538171711148,6.803264677023611,12.99173841638061,6.188473739357,130.6615562657088,29.77091052018806,33.81966334592379,4.04875282573573,72.47744748040462,4.845323657715047,172.49408640435308,824.6704631367553,22.503869616875413,44.72485099156331,10.874303795703117,902.7734875408971,3.2206919320622633,3.5257177475998907,0.08788726473793046,0.21713855079969693
2025-06-09 09:00:00,32.163833651385474,27.392135011901637,0.5825615607213578,333.71569258916156,6.503510320197631,11.879163596044755,5.375653275847124,180.07667544932076,32.28232934607854,37.06824668602507,4.785917339946531,95.132253082161,4.890194334176906,176.1288587141881,900.0,23.682664228078057,62.41562863072657,13.988213006452508,1000.0865058652571,2.696906438583315,2.9968219297870022,0.07096658848834496,0.22894890271534246
2025-06-09 10:00:00,28.59464292530661,23.716282871372997,0.7718374939738388,283.6304401090038,6.434413303400006,11.965363414754618,5.5309501113546125,151.8510068229222,28.19364971739587,32.689312794241665,4.4956630768457915,75.52815972450252,4.477366846022876,170.17773861525748,874.2181094399424,18.95314762167249,50.81409433184366,10.739969283197274,954.7253206766559,3.0822436022874204,3.3660890569775916,0.06682339037512505,0.21702206431504567
2025-06-09 11:00:00,27.98859824271177,23.655033061233418,0.8308958924125177,294.7872136149454,6.412221632711683,12.495420488961305,6.083198856249623,144.35742681189058,28.11815720957804,33.237435720964534,5.119278511386495,83.78533674808189,4.463124148344622,157.94588600751243,900.0,20.37863632314712,51.66984048989981,11.325756764787092,983.374233577834,3.053049652199606,3.3358781797854,0.0691299872652073,0.213698540320587
2025-06-09 12:00:00,28.390493410074807,25.30505438314667,0.8800803235920834,290.8214105577391,6.405588504208372,12.38764759972019,5.982059095511817,155.73479066608112,29.88416836520293,34.36745181995623,4.483283454753298,79.74961489290102,4.579113982056265,156.6862332793225,900.0,19.379381488030013,44.84216803702966,12.846322916885082,977.0678724419448,3.0946827411158426,3.3596834241609583,0.06663670824945149,0.19836397479566373
2025-06-09 13:00:00,28.9942437389056,26.80725886058414,0.9358398352626933,353.277231232758,6.436279059520323,13.11799713217065,6.681718072650327,164.52929088343734,30.667313009676292,35.737962074349106,5.070649064672815,99.76920037636658,3.86005414909215,166.12516538876002,900.0,17.617059798446814,55.21880595072016,14.006398891420027,986.842264640587,2.5475743139727896,2.793393339267886,0.0498675211447175,0.195951504150379
2025-06-09 14:00:00,27.684632072149718,24.958482026385656,0.945481650357077,304.54630635115325,6.223389238873794,11.923862777156803,5.70047353828301,161.00494701575192,27.903406671134064,32.53446241391236,4.631055742778297,90.26461616628515,2.944924644748409,147.64438691933222,900.0,9.792774745745557,45.40754781338271,13.535365248441686,968.73568780757,2.9552156149359647,3.1809142570607363,0.032155289824642046,0.19354335230012942
2025-06-09 15:00:00,27.676096984658145,25.502448457825974,0.8579519612830777,334.0743333519797,6.128774691101383,12.059291565330646,5.930516874229262,170.53413827546024,29.224180688957357,34.56640280157518,5.34222211261782,95.16443021929092,3.7217322311313845,153.2510503095702,900.0,16.468320537994106,56.38074366697905,13.319230037361448,986.1682942423346,2.694011212922972,2.9519427139088554,0.04929537798596199,0.20863612299992174
2025-06-09 16:00:00,25.694046577263,23.399967213991072,0.6709353783571844,243.69976494987296,6.387711897660017,12.388781527679736,6.001069630019719,124.1418420689895,27.23071288927631,31.892608615670902,4.661895726394588,68.09032102949077,3.8307456752852382,158.67755059971788,789.221574179503,15.79526258564705,38.81346150328681,9.006655588473402,852.8369538569103,3.238499529705494,3.499539501124804,0.06481443504426854,0.1962255363750409
2025-06-09 17:00:00,25.720097962538407,24.296727181133278,0.6441575626068058,247.87013499130396,6.342925300010189,12.423725823830043,6.080800523819854,119.39618424892873,28.143128329474614,32.91701842845607,4.773890098981451,66.77155617923073,3.8464011483413345,140.21718446072805,815.1601792292067,14.922240943399945,33.086964198789495,8.446970010586755,871.6163543819829,3.288658309956563,3.5164234465461597,0.06020185103753408,0.16756328555206293
2025-06-09 18:00:00,24.45993123947453,23.62972638095537,0.5085312913022277,252.0887933809307,6.366404050268269,12.956083709126188,6.58967965885792,117.03778020240541,27.451917462916526,31.830441063460324,4.378523600543797,73.43449490234447,3.822191081961157,145.0586114798473,794.6298756110156,17.667541228588536,34.76850505477072,10.907430544511115,857.973352438886,3.1521824709210793,3.4034569364708123,0.07008459595381998,0.1811898695959128
2025-06-09 19:00:00,25.54647936253835,21.94431932365383,0.3123895885018356,214.33549684232477,6.412890158094874,12.38485551331335,5.971965355218476,105.27053790233455,26.023612038389068,30.318605104756372,4.294993066367306,54.10418761079096,4.079292714735237,144.44107618860264,679.312225589258,14.654737022962768,31.65282419660283,7.208388965427938,732.8281757742516,3.1693874117780494,3.4190705066149367,0.06837288848026643,0.18131020635662087
2025-06-09 20:00:00,26.938172956091325,25.34905462658354,0.2935695715718182,243.92262340535888,6.333257788850596,11.792152408573054,5.458894619722458,135.728244425358,29.106373906459815,33.979042944999776,4.872669038539962,65.90163551463357,3.757319279876273,147.89136336134342,830.4562249716215,19.501500623793614,39.86193886124096,9.18776943733863,899.0074338939946,3.404588772364674,3.685625471484019,0.07994953625677172,0.20108716286257353
2025-06-09 21:00:00,26.34338137694298,23.87210740657085,0.34173005630818093,253.93065405722112,6.610070037515371,13.149372936435679,6.539302898920308,119.98646628747538,27.49508958517493,32.752817297072575,5.257727711897647,63.72357829926989,3.6229821786040795,156.3939479289316,784.027935865852,15.992929035429063,40.01190925999091,9.196592250736392,849.2293664120084,3.0875671107009315,3.344335757984705,0.06298148246341771,0.19378716482035518
2025-06-09 22:00:00,27.895046851050303,23.76552819368984,0.34600921699401943,245.5215080998153,6.369909031326092,12.517214083392378,6.1473050520662875,121.95589559032194,27.328161140612796,31.761634207934964,4.4334730673221685,68.11717493380266,3.5626329469229563,148.8141484081297,777.2691076632123,13.244621900520889,36.33702740151972,10.648698576379626,837.4994555416325,3.1657882589545605,3.4111042328770322,0.053944853968298234,0.19137111995417358
2025-06-09 23:00:00,27.360109148105778,24.59730857824405,0.3552470825133633,234.45051648552857,6.439092558202632,11.933634531728167,5.494541973525535,126.56723151105594,28.242285055014978,32.86970199941153,4.627416944396555,63.17494566310524,3.644976476770928,153.3212533955369,782.195317154245,14.967247740775655,40.90489044582886,6.226449579991317,844.2939049208409,3.3362917210827554,3.6011603539075794,0.06383968764555699,0.2010289451792671
2025-06-10 00:00:00,26.761950465928507,23.19929331882426,0.3285508821584973,244.304700564119,6.684166743996781,12.458699977233145,5.774533233236364,127.05045482640199,27.786875200235123,31.866031232583435,4.079156032348312,66.70260336509466,4.587581881410862,166.45945758283045,770.2295570331648,30.18985332613983,41.58245752785309,8.336093385041226,850.337961272199,3.1527414546451356,3.4806451096057542,0.12357459048650744,0.20432906447411123
2025-06-10 01:00:00,28.29627989225687,24.537183109625566,0.36408611617055847,288.6116213925891,6.606879370206588,12.503773500086215,5.896894129879626,151.68430464294283,28.736917146481762,33.99184892580106,5.254931779319295,77.66095243370654,4.199734036856195,168.48741270309094,900.0,28.500893399063425,49.249716847990854,10.709663575717471,988.4602738227718,3.1183775471596795,3.4248803601647113,0.09875171783292322,0.20775109517210852
