,oat_C,wb_C,occ,tons,chw_sup_C,chw_ret_C,chw_dT_C,chw_flow_m3h,cw_sup_C,cw_ret_C,cw_dT_C,cw_flow_m3h,approach_C,dp_kpa,chiller_kw,tower_fan_kw,chw_pump_kw,cw_pump_kw,plant_kw,kw_per_ton,plant_kw_per_ton,tower_fan_kw_per_ton,pumping_kw_per_ton
2025-06-10 02:00:00,28.73896257390626,23.282744946062326,0.36954761779703543,283.91044820676535,6.576667154976182,12.623103863212577,6.046436708236395,140.0487874392561,27.55640530005716,31.750872034837418,4.194466734780257,85.31811597503783,4.273660353994835,162.5401076229298,868.3769955799119,31.53691963612043,44.513878716031584,13.045030024122195,957.4728239561861,3.0586299344203534,3.372446593648716,0.11108051794259022,0.20273614128577253
2025-06-10 03:00:00,30.3050030119576,26.886789072546048,0.34619074460716276,316.108084425067,6.638761908204886,12.915929627882594,6.277167719677707,146.412913614638,32.086687131668825,37.025502504082795,4.938815372413967,90.82244054056746,5.199898059122776,161.16828869018238,900.0,35.83705978120214,45.48039051607104,12.220601739061548,993.5380520363346,2.847127436291,3.1430327188352933,0.11336964015451263,0.18253564238978057
2025-06-10 04:00:00,30.284844878556676,25.130258987790207,0.3730795780157762,290.33398893975226,6.5057093503861205,12.42673719031447,5.921027839928349,147.25473945716618,29.44879813461684,34.287180060213416,4.838381925596575,83.41960033175542,4.318539146826635,160.93614638428707,900.0,27.911237212451645,44.268007071323005,10.527847393757906,982.7070916775326,3.0998781895521046,3.3847469780104045,0.09613492830921548,0.188733860149084
2025-06-10 05:00:00,32.4590134106148,26.786997938095137,0.334218372728334,309.0943584104403,6.786655463495893,12.611158993216685,5.8245035297207925,158.22820975192235,31.92324015247502,36.35604080637518,4.432800653900152,84.41834024962934,5.136242214379885,171.37637953090922,900.0,31.89227190174369,52.71439402725907,12.083487098518233,996.6901530275211,2.9117322122227405,3.2245498046393846,0.10317972824141479,0.2096378641752286
2025-06-10 06:00:00,30.209426971863007,25.77635171981492,0.29479158485060164,266.8369961596863,6.668158031767779,12.339454471481691,5.671296439713911,141.58080289925522,30.28355504436668,34.391629708154795,4.108074663788113,76.96814472309957,4.507203324551759,170.00450346621875,821.2937332428186,21.080597427601013,45.81162209013746,10.625779609159482,898.8117323697165,3.0778855445941327,3.3683924841959714,0.07900177910481915,0.21150516049701917
2025-06-10 07:00:00,30.09789467643585,25.12264035109196,0.35734907285949524,286.0475946210422,6.754894391845092,12.70088663276162,5.945992240916527,145.61041829718968,29.777013027363836,34.37082273231096,4.593809704947128,79.93058769850066,4.654372676271877,173.61600699349486,900.0,23.354120356079825,51.70359134051676,13.831978962547968,988.8896906591445,3.1463295511795026,3.4570809517529146,0.08164417668681857,0.22910722388659377
2025-06-10 08:00:00,28.82273931208729,24.1737018323739,0.5325694186358222,281.2671937178831,6.860519351870994,12.888456322001927,6.027936970130933,139.79790544599015,28.770309741405768,33.78399401283897,5.013684271433196,77.63394621035597,4.596607909031866,169.8722663660709,881.6541571412712,18.234057434600054,50.53772172438736,11.154480246587726,961.5804165468462,3.134578709615131,3.4187435933652877,0.06482824105284456,0.2193366426973124
2025-06-10 09:00:00,29.621474281738873,25.521516471195973,0.7354931154006449,317.59096248105317,6.75048683308572,12.912591564311478,6.162104731225758,154.38278114916625,30.336750434897276,34.553437217864214,4.216686782966939,84.21994271548458,4.815233963701303,168.92389147874832,900.0,23.878590557048668,50.040033356352616,14.502133125261944,988.4207570386633,2.8338337872372303,3.1122445970030728,0.07518661856907599,0.2032241911967662
2025-06-10 10:00:00,29.792215103682846,23.842095151916823,0.6543876609767181,297.56992323424646,6.6366681076966705,11.901199614224124,5.264531506527454,175.63739184568433,28.275918418173497,32.79884008783824,4.522921669664738,83.48191607032696,4.433823266256675,155.7746897321958,900.0,21.000377735128968,54.93940700251383,12.833088075450705,988.7728728130935,3.0244992175890095,3.322825311329376,0.07057291780996802,0.2277531759303986
2025-06-10 11:00:00,27.360922742896136,24.51181619837497,0.8050254078132016,286.0137190118098,6.606137487537963,12.305503852070688,5.699366364532724,154.46919944292372,29.250692237597093,32.826396387309096,3.5757041497120037,72.20675833563351,4.738876039222124,166.48135413511216,864.3608344032617,23.097646191956436,49.643287856422596,6.949780566347199,944.0515490179879,3.0220957141135294,3.3007212111353543,0.0807571268670602,0.19786837015476522
2025-06-10 12:00:00,27.413213661964654,23.670095526668632,0.8441401640913502,297.42655856722615,6.51817585791288,12.68338173046092,6.165205872548041,150.0965209350396,27.71569490830325,32.32495429711878,4.60925938881553,80.8456188387457,4.045599381634618,148.69214940806918,880.7505663828861,22.285826714606834,46.533475551721544,11.60901182884032,961.1788804780547,2.9612371222854783,3.2316511514919175,0.07492883897780654,0.195485190228633
2025-06-10 13:00:00,27.55863135418445,24.776110429153483,0.9083305349291121,327.9408912113005,6.68684404806761,13.266598605883605,6.5797545578159955,151.15837317477735,29.53387194704858,33.870132947152925,4.336261000104343,84.85541085874847,4.757761517895096,166.32870015615268,900.0,23.22448436030391,52.89965021891284,12.844027449764956,988.9681620289817,2.7443970060449328,3.0156902921623305,0.07081911705039491,0.2004741690670027
2025-06-10 14:00:00,25.82052939846338,23.96650290812274,0.8440990831702864,277.9138738120129,6.130953277521999,12.443502421201229,6.31254914367923,131.72624729773668,27.7940791211199,32.180327779032204,4.386248657912306,78.8251201458933,3.8275762129971582,146.37818026642933,839.306592281674,19.520413437878556,37.45625667514635,12.207653438546522,908.4909158332456,3.020024084329808,3.2689656812447185,0.07023907504194121,0.1787025218729693
2025-06-10 15:00:00,24.728535272338693,22.144135642301706,0.8302584502950605,259.2542614542319,6.293974651184311,11.51625916722669,5.222284516042379,151.57034134187907,25.348237296489852,29.865961384182707,4.517724087692856,74.13122902787035,3.204101654188146,150.49685460060633,803.9834259587691,13.372448731073314,46.99753291832975,13.006775675629868,877.360183283802,3.1011387101179912,3.3841688015558002,0.051580439434489506,0.23144965200331966
2025-06-10 16:00:00,26.042455946859135,24.49704107010891,0.7789767958925778,299.1720591024718,6.21100507758453,11.550991536722083,5.339986459137554,162.28340179555727,27.901900113022453,32.30343730894167,4.401537195919214,86.21292914505847,3.4048590429135417,144.4587148764688,894.142804873082,17.40725804236749,43.34288352293883,11.629774959559082,966.5227213979474,2.988724306526306,3.2306583853370348,0.05818477198235011,0.1837493068283786
2025-06-10 17:00:00,24.69146637707652,23.65732600993462,0.5976526967789175,272.395136935066,6.36601573032089,12.561028380414811,6.19501265009392,128.62628659860053,27.008718842196565,31.88448486007571,4.875766017879143,71.9686163421297,3.351392832261944,157.83433699227464,828.7018084397555,13.211630291644505,41.319942947958445,10.11804551947447,893.3514271988329,3.0422782791357355,3.279615918443476,0.048501711301820766,0.18883592800592028
2025-06-10 18:00:00,24.948697784167667,23.41940640442256,0.4944833747682288,236.62963022389232,6.2734906982880405,12.289950919805225,6.0164602215171845,121.92701190827702,27.183541468011484,32.07017879737601,4.886637329364526,69.2469828909831,3.764135063588925,149.15482510561287,744.0788889057386,16.61825344695382,38.11898407876687,8.951144302043577,807.7672707335029,3.1444873923933874,3.413635350607682,0.07022896258270823,0.19891899563158683
2025-06-10 19:00:00,25.980715038661625,24.75881516473347,0.4223277592900995,243.26745812557874,6.320671099225659,12.34384847470886,6.0231773754832005,120.45173421754436,27.963681232913277,32.903577442894665,4.93989620998139,73.91104433693557,3.2048660681798062,154.18378520972954,774.923549602765,13.603761707554918,37.66996460177698,11.352975346642364,837.5502512587392,3.1854797003006317,3.442919401190034,0.05592100896837763,0.20151869192102498
2025-06-10 20:00:00,26.24912326808645,23.357025123576562,0.393093251018116,215.90093820957935,6.599318026713545,13.276642968382708,6.677324941669163,95.90663316341927,27.510206654839898,31.821404233500136,4.311197578660237,58.71001748932457,4.153181531263337,154.73313444515412,713.3074702373915,19.805331826379266,31.042309427251727,7.099992832745533,771.2551043237681,3.3038646156552116,3.572263792457888,0.09173342177491528,0.17666575502776075
2025-06-10 21:00:00,24.93485501474774,22.01459749572016,0.29297868056414317,195.69608772768692,6.397808270483229,12.036990375867607,5.6391821053843785,101.62627468486022,25.53835044086002,29.62192469210244,4.083574251242416,51.91008630112641,3.5237529451398633,146.46916389923112,649.5768484735216,15.15922385221893,32.10818225358263,6.219362974341738,703.0636175536649,3.319314432986593,3.5926299075124337,0.07746309100115044,0.19585238352469028
2025-06-10 22:00:00,25.342304713908703,22.037174406168862,0.4406846158834266,241.02967682552747,6.521374445282428,12.936119525758503,6.414745080476075,115.14428897866378,25.826622098633383,30.57647585651538,4.749853757881995,65.48937399435572,3.7894476924645213,150.0103865935291,758.2062495196653,13.453002680394624,39.298143572809906,8.061313786497172,819.018709559367,3.145696660700014,3.3979994511307607,0.05581471484166142,0.19648807558908546
2025-06-10 23:00:00,27.037533961967203,24.314940923906537,0.3305465087909375,277.2580489260719,6.391669596953489,12.431199082333347,6.039529485379857,133.98725925477063,28.80323203086141,33.81001832343142,5.006786292570011,75.67875271052259,4.488291106954873,149.9860912537664,877.0451944319911,22.026828458729714,40.44527073045074,10.576297043456698,950.0935906646283,3.163281274715478,3.4267484545343576,0.07944522636600876,0.18402195345287098
2025-06-11 00:00:00,24.877841131536346,23.99786493855755,0.3699589480648366,274.8341453822138,6.404124635534565,12.203780087570282,5.799655452035717,148.46046446483948,27.521497500674265,31.90406702133608,4.382569520661815,79.40337370765081,3.5236325621167115,154.77919482898503,835.5662909670717,26.114455357092208,45.93643223815745,9.63502180711462,917.252200369436,3.0402564783391224,3.3374754039160845,0.09501896251200755,0.20219996306495486
2025-06-11 01:00:00,23.533809725991652,19.700151481746108,0.3413095956100176,237.79245518800565,6.409008594697439,11.69642746344427,5.287418868746831,136.8323279629617,24.867677985205166,29.292531190886503,4.4248532056813366,64.63028461306092,5.167526503459057,166.49613082256286,737.3100220500532,38.17739238288029,46.98215659920107,11.696649714374807,834.1662207465093,3.1006451464875724,3.507959157438335,0.16054921655397406,0.246764794396789
2025-06-11 02:00:00,28.06762025542197,23.464111152041703,0.3396801970669768,268.54039660387133,6.802743541588338,12.402339576421566,5.599596034833228,137.591424905913,27.728175224608524,32.19832812847365,4.4701529038651255,76.21990403229312,4.26406407256682,167.4667009384329,816.9640965948805,28.481747558011083,44.61870885091708,9.918034404973639,899.9825874087824,3.0422391078836406,3.3513862301185267,0.10606131486438895,0.20308580737049714
2025-06-11 03:00:00,27.181740110381657,22.222377828896324,0.33016703889597904,275.00877745141776,6.486070733541657,13.00846220382354,6.522391470281882,125.61370605575121,26.24162631409633,31.135408301748082,4.893781987651752,76.75642193019407,4.019248485200004,170.68305282747457,850.1805204719298,29.3512455854595,44.6549937934082,9.28389507107675,933.4706549218741,3.0914668555338025,3.3943304049150878,0.10672839557146355,0.19613515380982208
2025-06-11 04:00:00,28.518915945154383,23.975164492643138,0.3827320825223953,260.1751641652623,6.607370635480487,12.640035125539713,6.032664490059226,126.5511609976184,29.298268211438675,33.62487449834677,4.326606286908092,69.81864728431826,5.323103718795535,163.11904545942596,843.4587972895719,39.1772221835662,39.53327141457572,10.713387628462213,932.8826785161759,3.24188821018216,3.5855946570042803,0.150580176663907,0.1931262701582133
2025-06-11 05:00:00,26.527463775553908,21.59534434230268,0.32695807672894744,256.1972723076178,7.01960080331006,13.296766820361636,6.2771660170515755,125.4078205915926,26.374138298272207,29.97157750152525,3.5974392032530416,71.66592189099171,4.778793955969528,163.45438600225108,787.6131606816917,33.23631795439791,41.26524234366911,12.091591208279802,874.2063121880386,3.0742449113041266,3.412238952873679,0.1297293981900433,0.2082646433795087
2025-06-11 06:00:00,29.58303044433298,23.28029088644121,0.3075966571529317,271.3334540141901,6.75529550144361,12.956260907447868,6.200965406004259,134.35920079171026,27.527156365361872,32.33713969275244,4.809983327390566,75.87783133936657,4.24686547892066,176.40099839567387,864.813501176894,17.549357910068196,45.81878985011004,8.544946055959894,936.7265949930322,3.187271928258674,3.452307782674095,0.06467819448887568,0.20035765992654497
2025-06-11 07:00:00,27.229048285415345,22.509112652515597,0.3352091332899041,266.9031531448986,6.700099054019365,12.647956339701246,5.947857285681881,133.76078646819977,27.58582286016332,32.51309823573181,4.927275375568494,74.97499562220206,5.0767102076477215,171.38183211415745,818.8847889683254,22.032735363822148,43.521364623077375,10.786371925696063,895.2252608809209,3.0680970955924316,3.354120213015668,0.08254955066739444,0.2034735667558427
2025-06-11 08:00:00,27.50606189700823,22.2572591284528,0.49772742788379754,310.5802248210769,6.642301611546552,12.931480243184986,6.289178631638435,146.5190990012671,27.62541006046901,32.442283662445476,4.816873601976466,87.66593647123513,5.368150932016211,169.74588837357584,900.0,24.957375256480006,49.84604979096017,12.15783899190799,986.9612640393481,2.8978020107960307,3.177798150567795,0.08035725800268763,0.19963888176907646
2025-06-11 09:00:00,25.476796913709695,21.1358957909721,0.5477824913943957,304.08506182728195,6.480300680245976,12.590652575175433,6.110351894929456,152.41478840533034,26.411053965220162,31.454884749124624,5.043830783904459,84.014696105809,5.275158174248063,165.989178545775,900.0,26.2726133673275,48.80479591137051,9.655805692845739,984.7332149715438,2.95969816666362,3.2383478788933897,0.08639889512971259,0.19225081710005681
2025-06-11 10:00:00,26.336846489745003,20.437548233018852,0.7715770429601942,299.2698865315606,6.654750054377599,12.593190892547408,5.938440838169808,149.58046905990017,25.230476539475163,29.898259270724438,4.667782731249276,84.85870412728218,4.792928306456309,168.04191375161747,900.0,20.399804772471438,47.93403742414727,10.043636450310117,978.3774786469288,3.007318946890058,3.269214587494925,0.06816524378345731,0.19373039682140936
2025-06-11 11:00:00,25.537878589901542,20.431936998779676,0.796993234230111,295.23663313355144,6.697725316431002,12.589668980382378,5.891943663951376,157.42299015570796,24.518957872105357,28.693029177655834,4.174071305550476,77.27475316399155,4.087020873325682,169.33086004777022,864.6566709998939,19.830663922466446,52.75812272139126,12.330108940838524,949.5755665845901,2.928690324851263,3.2163202665810307,0.06716871044080755,0.22046123128896025
2025-06-11 12:00:00,24.814753526840843,21.73254356093315,0.9085717767994063,259.70800642181024,6.375298035298326,12.127703697339532,5.752405662041206,133.86035704971735,25.826472707426454,30.50238830105747,4.675915593631015,70.96933288629063,4.093929146493306,157.83348959149617,806.0098125223473,16.226135921068135,40.37232342773421,9.51648780149785,872.1247596726474,3.10352315905598,3.3580973174010182,0.06247838156638927,0.19209577677864922
2025-06-11 13:00:00,24.786934729822327,20.544090431528645,0.9533413102415395,281.44073694354,6.380966787686339,12.480713255020703,6.099746467334364,140.92069202697863,24.966369163990088,29.397710707067986,4.431341543077897,82.4543861084168,4.422278732461442,153.87858278073716,834.7558062168636,21.49126002311385,43.79307986310117,11.58771700715685,911.6278631102354,2.9660091686880583,3.239146802309282,0.07636158239389923,0.19677605122732464
2025-06-11 14:00:00,23.60960119126511,21.382438078950898,0.8922629503898702,300.8993319589604,6.635414079759683,12.572995609836026,5.937581530076343,144.34395732504836,25.52624155487397,29.724071915658346,4.197830360784376,85.00656216756566,4.143803475923073,146.12217813731465,895.5478523628091,20.40745911642456,43.152752222371525,11.03630997602082,970.1443736776259,2.97623742310253,3.2241493105406556,0.06782155009638881,0.18009033734173657
2025-06-11 15:00:00,24.086804980377362,22.23772030332091,0.8471394517397557,296.1271035140584,6.307836811531184,12.689608245998784,6.3817714344676,141.83244727751747,25.99750106051642,31.107772451658242,5.110271391141821,81.83692756803454,3.7597807571955104,150.95627099035548,892.0343999081789,14.994543269152622,43.66162430498776,11.662609804634712,962.353177286954,3.012336220908703,3.249797691150101,0.050635497700874145,0.18682597254052433
2025-06-11 16:00:00,21.877320139687928,20.2113527819085,0.7219409543588189,252.44071645307102,6.434177305606021,12.329506344230218,5.895329038624196,127.08896424396634,24.49669031582056,28.974313411810396,4.477623095989839,68.15892376416238,4.285337533912058,144.75469581518257,788.637230637188,22.646729027553043,40.398075491319645,8.479696519147648,860.1617316752084,3.1240492489403806,3.4073811220350954,0.08971107888518091,0.19362079420953365
2025-06-11 17:00:00,20.944189604498465,19.624898127925235,0.6013172596300129,223.47403425929252,6.631151703542973,12.321275963206778,5.690124259663805,119.661453434408,22.882602816438872,26.134614431061276,3.252011614622403,60.50207908247172,3.2577046885136363,140.6174424698387,688.525724325492,12.758201834363858,33.536929839379425,10.275446089084818,745.09630208832,3.08100995539647,3.334151569590405,0.05709030973844938,0.19605130445548588
2025-06-11 18:00:00,22.014258503878832,20.700117109429335,0.4221032056047096,241.7179421952297,6.1800370251098045,11.543133703419471,5.363096678309666,140.6854388044308,24.970650608951143,29.6520972581692,4.681446649218058,67.03101059603912,4.270533499521808,150.9864658138159,778.9793691268335,14.850449197538332,41.750636469876376,10.107461335525725,845.6879161297738,3.222679136072037,3.4986559477108745,0.0614370992184932,0.21453971242034478
2025-06-11 19:00:00,22.893450338520243,21.63848193488385,0.35043388014737314,211.61832996544103,6.297028348319939,12.558646255060477,6.261617906740537,101.63045983939311,24.961362151556663,29.318544837223474,4.357182685666809,53.53049472730226,3.322880216672813,151.43265973387057,652.222849038858,13.76110355741405,31.202315167681633,8.696244794109674,705.8825125580634,3.082071619908215,3.3356397466766685,0.06502793760663997,0.18854018916181345
2025-06-11 20:00:00,23.93268009003098,21.88033516947979,0.33632215795693965,223.99674856521818,6.200255745156546,13.056750002230665,6.856494257074119,91.48507014250276,25.475354375324123,29.66271941790407,4.1873650425799465,61.38910325996801,3.5950192058443355,151.47303208627372,707.8470369705436,16.389703003153286,26.653196752163158,8.98715274259519,759.8770894684552,3.16007728462384,3.3923576763312338,0.0731693790563273,0.1591110126510672
2025-06-11 21:00:00,23.89257155293999,21.791465181241474,0.26347540800768876,270.91463358516916,6.043617578840744,12.033379278535016,5.989761699694273,128.48598544632006,25.62959292621798,30.02988565472652,4.400292728508537,74.99538801114056,3.838127744976509,143.18412425106143,821.5491698126659,16.039963414108158,34.07485917470563,8.45366664552652,880.1176590470061,3.0325020060401804,3.2486899928582775,0.05920670730053263,0.15698127951756502
2025-06-11 22:00:00,21.418657372632914,20.969219518236216,0.3690888205951065,184.78419961315012,6.587313413050712,11.82952087533203,5.242207462281318,106.79776079529873,25.24820869316971,29.67665383102251,4.428445137852801,45.07930394404484,4.278989174933494,149.5320043556031,600.2166781346394,20.902543769242627,32.91776702875809,10.15374686593701,664.1907357985772,3.2482034686472465,3.5944130352545045,0.11311867471895634,0.2330908918883015
2025-06-11 23:00:00,24.713199068187603,22.52666257669874,0.41888693373602015,252.31284009572872,6.5352387726361965,12.855953332496654,6.320714559860457,117.4627915518782,27.0984010113239,31.855627184570658,4.757226173246756,65.16285301982877,4.57173843462516,154.13086879496578,783.1384599177643,24.255708347323033,34.54656730357131,8.037542565060692,849.9782781337193,3.103839105535167,3.3687476143157573,0.0961334680316717,0.1687750407489186
2025-06-12 00:00:00,23.752446127505483,20.680946309229455,0.37428600543247953,224.84045161392174,6.461392796397768,12.234015023229773,5.772622226832004,113.7115574614343,24.423485847363587,29.08764079020664,4.6641549428430515,62.33921160017599,3.742539538134131,171.5824005823449,725.1013339712953,27.05568771492533,37.312057165316844,8.79468236047982,798.2637612120172,3.224959426857859,3.5503565105034243,0.1203328294384643,0.2050642542071011
2025-06-12 01:00:00,22.85154877492358,19.108509898546526,0.40467043585270457,250.48005957706576,6.617575379329917,12.857328822295962,6.239753442966045,124.94262387047402,23.232786020648525,28.18401417219497,4.951228151546447,68.88637474536917,4.124276122102,165.30792375446842,763.2069144241968,29.73306386723619,40.55503150113613,8.236265969170274,841.7312757617394,3.0469767362434665,3.3604721956031076,0.1187043148961251,0.19479114446351636
2025-06-12 02:00:00,22.880748999829567,17.8714466943081,0.3474593022604937,213.97226126604968,6.518049406895431,12.644673914500233,6.126624507604802,104.82023236833241,22.221506069848537,26.31749834408108,4.095992274232541,65.16092449504853,4.350059375540438,170.49506244859222,678.3157603693548,32.18202027537793,35.80981255289664,9.128333957536691,755.4359271551662,3.1701107253614893,3.530532054413676,0.15040276755949838,0.21001856149268786
2025-06-12 03:00:00,24.492313366791194,19.736865018613795,0.31757873974296624,229.17535802620887,6.438852024089212,12.685102916377836,6.246250892288624,113.89087841933383,24.412472475958285,29.465546574124275,5.053074098165991,70.00501392708586,4.675607457344491,166.5270407305253,704.5772156174597,32.136140604734855,36.94520788743145,8.602629724858074,782.2611938344841,3.0744021594890807,3.413373935888096,0.14022511356155365,0.19874666283746178
2025-06-12 04:00:00,23.994185830288004,18.589294062968666,0.36081103135576154,227.692723024265,6.584477046549936,12.627792507500796,6.043315460950861,116.88906879009525,23.123482056989776,28.602102884255498,5.478620827265722,54.56183026267877,4.534187994021111,162.02174674737458,730.5092463295333,32.83806741879585,33.43038107723358,8.368922308739377,805.1466171343021,3.208311783647489,3.5361104493818116,0.14422097896952257,0.1835776867648003
2025-06-12 05:00:00,25.66471327795207,20.895120919030624,0.3443922202164103,266.38926325010067,6.587440111710834,12.49576956837303,5.908329456662195,134.62990645837883,25.385857101174967,30.004826014557224,4.6189689133822585,72.26432411373594,4.490736182144343,181.3660655415413,796.1054251808619,30.62941697924395,48.821263005983376,12.572747233736626,888.1288523998259,2.988504174184509,3.3339513821396114,0.11497992301021304,0.23046728494488902
2025-06-12 06:00:00,24.98440663425086,18.843823746403316,0.31283554842497086,222.77393727384703,6.559564179661031,12.927841904761902,6.368277725100871,106.0754875931365,24.288247895904924,28.86730861384864,4.579060717943715,65.69280939307637,5.444424149501608,171.50985473688567,713.969729046316,24.466884538903823,36.820072540017875,8.466909880072421,783.7235960053102,3.2049069015136267,3.5180219266040553,0.10982830773793645,0.20328671735249187
2025-06-12 07:00:00,26.56937763486301,19.483396093313452,0.399509032603872,240.99765233794432,6.845135424497055,12.747214338913746,5.902078914416691,119.05444055222348,24.624699771206338,29.298482615188796,4.6737828439824565,68.27357455361619,5.141303677892886,171.43088662532287,733.8958629410827,25.444241946948033,41.46742234323032,9.461852585256645,810.2693798165177,3.045240714262066,3.362146360995664,0.10557879589328231,0.21132685084031547
2025-06-12 08:00:00,25.197479509542433,19.573152370427245,0.5047858879568329,258.526160914121,6.553055179177368,12.95656355081444,6.4035083716370735,123.378236319266,24.410868242773507,29.45301812794065,5.042149885167141,76.45129935530093,4.837715872346262,173.69333336830877,802.4633945543553,21.698229279773766,46.21998215835433,11.2886897827913,881.6702957752747,3.103993002939935,3.4103716724751654,0.0839304974129161,0.22244817212231474
2025-06-12 09:00:00,23.252658719644845,18.826162536562656,0.6020506213281852,239.6996128718038,6.48655120901282,12.282877553845136,5.796326344832315,124.76818606751877,23.890203653009717,27.84132833468373,3.9511246816740124,70.6248254478267,5.064041116447061,165.86206822722113,732.9542919574374,24.141898222128134,39.46246915677251,9.731963482487854,806.2906228188258,3.0578034030844936,3.3637543805715127,0.10071730167974743,0.20523367580727192
2025-06-12 10:00:00,24.22555754066016,21.446728665481448,0.7479520661128908,280.6074899579521,6.625989113005178,12.678524704980767,6.052535591975589,146.50006836840717,25.97658102569365,31.040155257201107,5.063574231507456,77.9878719648929,4.529852360212203,166.74937694015955,840.5570448471985,21.080355431208513,52.50566269288121,12.16123964176477,926.304302613053,2.9954904089450807,3.301067632770087,0.07512399413988315,0.23045322968512372
2025-06-12 11:00:00,23.899671175584896,20.599801885375154,0.8200108091723499,267.25782609902643,6.617459790823792,12.363480409936702,5.746020619112909,143.91696684188756,24.514714129656898,28.874807085603383,4.360092955946485,78.02031076955856,3.9149122442817443,154.63494893966066,792.0937225118691,18.009942336631564,45.25516219908197,13.300722433284943,868.6595494808676,2.9637812073588314,3.250267960942723,0.06738789505067058,0.21909885853322153
2025-06-12 12:00:00,21.317852974246282,17.1328544958469,0.9046248966165208,239.21659703723176,6.735755061702953,13.055614644358524,6.319859582655571,113.74313921998021,20.77754047196855,25.257630348930228,4.480089876961677,66.58335553980636,3.6446859761216492,161.00109282535504,704.5827933571577,11.609350301447702,35.247104373506716,6.800032002599959,758.2392800347121,2.9453758730941906,3.1696767257194094,0.04853070583409736,0.17577014679112105
2025-06-12 13:00:00,20.712589581698282,17.57689592802421,0.9621452021642771,253.2023798247059,6.486997457274378,12.256998153134202,5.770000695859823,129.83529792461633,21.955016746618934,26.643523311876542,4.688506565257608,66.96851786636849,4.378120818594723,149.47078995253216,778.0972932717201,20.17979599941677,42.368820613394426,11.365470995282852,852.0113808798142,3.073025197513559,3.364942231070927,0.07969828724906697,0.2122187463083008
2025-06-12 14:00:00,17.733780071678552,14.568120826846577,0.8552242063172326,210.3960595699061,6.20485716142249,11.925654881691084,5.720797720268595,110.32233204361569,18.559218123826565,23.161191381711845,4.6019732578852794,59.151902712514875,3.9910972969799863,145.68938146483862,609.1434863223003,15.776173254379295,31.660007246495876,7.468139333443922,664.0478061566193,2.895222883772244,3.156179861514864,0.07498321635219365,0.18597376139042707
2025-06-12 15:00:00,20.96276684319888,18.746254309471112,0.7783031149433692,252.85765099793574,6.231024378529111,12.556563160641721,6.32553878211261,120.68788909434477,22.606675955597165,27.052754672480233,4.4460787168830675,74.50036925653556,3.860421646126052,155.0567179896081,769.9879133831131,15.15593704364604,39.494802952007724,10.257347541231162,834.8960009199981,3.0451438204232906,3.3018419558394694,0.059938613618497026,0.19675952179768152
2025-06-12 16:00:00,18.69661852790693,16.300559492124883,0.7953637376452015,210.0161506721364,6.461459550222477,12.578138514756821,6.116678964534344,105.95411723762315,19.738491342959193,24.26982214622872,4.531330803269527,61.1576560268051,3.4379318508343104,144.90082601713547,635.9989322871944,16.910118601670067,28.45641312422707,7.025111740323479,688.3905757534151,3.028333441269832,3.2777982719437886,0.08051818180435584,0.16894664886960054
2025-06-12 17:00:00,16.555403154693565,13.836425218995647,0.7241990970606178,144.1177757813743,6.212794445039159,12.18410949938886,5.9713150543497004,75.04838521021026,17.62777000418775,22.170613183224845,4.542843179037096,40.0,3.7913447851921016,146.9082483348263,487.94259573607957,14.390274903266777,24.215577000644025,8.024743797387552,534.573191437378,3.3857211096310924,3.709280056114119,0.0998507978994675,0.223708148583558
2025-06-12 18:00:00,16.87747395990437,15.688684123667455,0.4738374704924075,157.24159505608836,6.367138986478085,12.028057443592708,5.660918457114622,80.89526679860543,19.494795774997375,23.73582369413305,4.241027919135675,48.19890938289156,3.8061116513299202,149.3857965932574,531.1499415064715,19.45786841879991,26.007402995158817,6.726617957511792,583.3418308779419,3.3779226248436958,3.709844272883793,0.12374504603479286,0.20817660200530477
2025-06-12 19:00:00,18.83468233339819,17.403502821315023,0.32202560126973645,168.0507425058872,6.57185826288147,12.555299722511142,5.983441459629672,82.18870823337001,21.64025204879962,26.33436283225764,4.694110783458019,50.93902956319623,4.236749227484599,149.16333398999686,577.7769724251435,17.93160449887094,24.008329626331232,8.112052713664555,627.8289592640102,3.4381102029638617,3.7359487372810385,0.10670351247179259,0.1911350218453842
2025-06-12 20:00:00,20.314715753164013,18.427235641355175,0.3105151023943738,182.84835402341977,6.117545777303583,12.253929732123579,6.136383954819996,90.83016182485734,22.69167794685603,26.834883312674414,4.143205365818386,55.137753828969835,4.264442305500853,158.96704180236588,595.9890035310178,21.386711036157983,31.84522028424687,7.970271966647046,657.1912068180698,3.2594715260859375,3.5941871630624287,0.11696419773851893,0.2177514392379722
2025-06-12 21:00:00,19.77180211386833,17.92838013478172,0.3581781487611986,192.00074415432834,6.143971373090096,12.371359997532085,6.227388624441989,89.76190779324746,21.605184808733284,25.09572957656371,3.4905447678304258,47.96028571676863,3.6768046739515667,152.0372174959345,596.6458555484475,17.291017493190573,24.662361222094372,7.271437351753303,645.8706716154857,3.1075184535163536,3.363896710193691,0.09005703373364127,0.1663212229436965
2025-06-12 22:00:00,21.06613331095214,19.989454176565285,0.36280747064537244,193.26872810290487,6.370235810705227,12.127339321835578,5.75710351113035,101.05340334306847,24.676207929520643,28.902032223453126,4.225824293932482,51.478072156013795,4.686753752955356,158.19857101024982,627.4537240048344,21.09171107357634,36.39469591809202,8.257822043634166,693.1979530401369,3.2465351749546882,3.5867052049468007,0.10913152521160162,0.23103850478051055
2025-06-12 23:00:00,19.90174331262235,17.001326679894106,0.34809529899926744,203.14759404445863,6.443166108761142,12.61383532111868,6.170669212357538,94.18850296998282,21.508473774438638,25.800431387341227,4.291957612902589,54.88556125293214,4.507147094544532,161.81249045705854,644.3540825001816,22.93683840318712,27.673035743853852,9.860709311958761,704.8246659591813,3.1718519017220816,3.469520125377075,0.11290726090591759,0.1847609627490759
2025-06-13 00:00:00,17.353175073690117,13.588287094326205,0.39203344749132224,143.07629261621085,6.625153165905191,11.975364928536013,5.350211762630821,79.93782579006314,18.46869167039673,22.519395202003878,4.050703531607149,40.0,4.880404576070526,150.1288205620932,499.43548088316226,27.55090741228331,24.650877396377666,8.542716557999741,560.1799822498228,3.4906934737458744,3.915253687432723,0.19256095407913673,0.23199925960771295
2025-06-13 01:00:00,20.80213592948442,17.390818721260533,0.3258968841572633,208.98278027759315,6.321543203904995,12.341588861466573,6.020045657561576,103.38275552639692,21.820866801174475,25.525892418959323,3.705025617784847,52.0754315583105,4.43004807991394,153.39889832835595,661.3528202160097,30.959922490845955,31.758207415983225,6.93868772939408,731.009637852233,3.1646282977838203,3.497941968621665,0.1481458063182129,0.18516786451963158
2025-06-13 02:00:00,21.053387177186874,15.404087309831654,0.3348241559074892,167.58086692151903,6.6848045075636335,12.371828272114392,5.687023764550758,88.09894680251213,20.40740425420135,24.03285795396259,3.625453699761241,45.048319556954446,5.003316944369694,166.8930503230714,545.2544162095794,33.6553508623208,23.034754624396868,5.0,606.9445216962971,3.2536794099825928,3.621800822766596,0.20083050935690752,0.16729090342709602
2025-06-13 03:00:00,21.047523549807046,16.66085349278439,0.30845312649704293,142.71594215441695,6.605211108881048,12.848081700709857,6.242870591828809,67.68563298715985,20.85485089782695,24.736405016782655,3.881554118955706,43.21738140214254,4.193997405042558,163.4405911381535,500.1937132988414,30.594260775855485,22.70157030455879,7.793212868771336,561.282757248027,3.504820174592953,3.9328665653955164,0.21437171148513218,0.21367467931743137
2025-06-13 04:00:00,23.099401187551678,17.325157617057183,0.4140398399599101,201.9154406046951,6.430669544653263,12.282257891677212,5.851588347023948,105.62699300681795,22.611601495306765,26.912676413063476,4.3010749177567105,53.33598100744004,5.286443878249582,161.73889400691385,627.3907003063294,34.690728331291645,33.379903876383466,8.620174298537894,704.0815068125424,3.107195261676986,3.487011714923651,0.17180819964733784,0.20800825359932743
2025-06-13 05:00:00,20.71916275533902,14.71562245108892,0.4016219568211281,240.8964796638157,6.656432729993891,13.440222232880078,6.7837895028861865,109.96333131861643,19.37075383991987,23.728705736668278,4.357951896748408,73.79053111710442,4.655131388830949,174.03589575926688,699.0911024409874,32.594231373218484,36.12517050127934,10.80962747671098,778.620131792196,2.902039512642972,3.2321772940758757,0.13530389243838484,0.1948338889945192
2025-06-13 06:00:00,21.45849424000826,16.035464623973418,0.41089624830396315,194.66428335242563,6.767527482473455,12.818418506674107,6.05089102420065,99.16280970583809,21.12843050507209,25.87372561167023,4.745295106598144,51.34552782448807,5.092965881098672,172.0020912406002,603.0670428543264,23.996482898780826,32.679151019370806,9.988507857461284,669.7311846299393,3.097985066744458,3.4404420425571307,0.1232711131468166,0.21918586266585627
2025-06-13 07:00:00,23.092236902019618,18.831030182598983,0.3250103618046986,209.1985150501284,6.947445404108709,13.05559363059954,6.108148226490831,102.53694188789731,23.51261334322274,28.04356544008665,4.53095209686391,59.59165792317725,4.681583160623756,166.80513792956816,648.4681085374133,23.343586266354773,30.95910624422698,6.743163636542631,709.5139646845377,3.0997739557664956,3.39158222282086,0.1115858124555098,0.18022245459885483
2025-06-13 08:00:00,23.76624330816816,18.012369529902738,0.5519562252876374,244.61464901441215,6.581719051051367,11.804480092512065,5.222761041460697,140.06030634148232,22.87916692295325,27.452344683032415,4.573177760079167,67.71014957529677,4.866797393050512,171.92974154834812,722.1428929083064,24.823497875951077,50.11007120866528,6.694514790177598,803.7709767831003,2.9521653581170413,3.2858660755666516,0.10148001346594959,0.23222070398366076
2025-06-13 09:00:00,21.094244889696576,16.846770594426463,0.6403758506957563,207.967960099401,6.740752908777184,12.264796326128483,5.524043417351298,111.40456931345729,21.64247603621442,25.866250337748284,4.223774301533866,54.43665150435357,4.795705441787954,150.35332195407545,616.4773185789567,20.082771550223875,31.255389363015695,8.239988233197849,676.0554677253942,2.9642898756342237,3.250767413414377,0.09656666123293728,0.1899108765472153
2025-06-13 10:00:00,22.47823711529869,18.24271261352405,0.7693309808239928,248.6378063730053,6.409154361009497,12.753448715494736,6.344294354485239,115.76798509401081,22.42221262063078,26.298704258306334,3.876491637675553,70.18741284299118,4.179500007106732,164.20322368719528,739.0092580562842,22.771034142771892,37.235401417018245,10.296520078520363,809.3122136945948,2.9722320544753598,3.2549845315175774,0.09158315251788737,0.19116932452433014
2025-06-13 11:00:00,19.016258223552686,14.024981902906207,0.8496561091768616,211.78923573883233,6.702421529703701,12.466264879918471,5.763843350214771,110.34134906572585,18.57936349147407,23.06002867421735,4.480665182743281,59.61800656780823,4.554381588567861,168.0820448866583,619.4721969441767,21.181415492445776,39.77691244821535,7.238768551423499,687.6692934362615,2.9249465620060042,3.24695110701594,0.10001176603028879,0.22199277897964645
2025-06-13 12:00:00,19.358513643930365,16.499880217808585,0.867676160196677,252.5647933672803,6.511861303953252,12.88817527257284,6.376313968619588,118.9304564269041,21.198637668429544,25.580907480233954,4.382269811804409,70.30012913575196,4.698757450620961,163.6407441783998,758.1542064085894,26.48738699607352,42.49106241527764,8.135871133545198,835.2685269534857,3.0018206270977754,3.3071455281529927,0.10487363120938041,0.20045126984583728
2025-06-13 13:00:00,17.977768391249356,14.417060074738046,0.8921652690344698,222.6493104262555,6.671743042438151,12.423732087996514,5.751989045558363,116.0870855260574,18.647936391025222,23.171451801421853,4.523515410396628,65.77533877029735,4.230876316287175,157.2480578574413,641.2554585484186,18.240878913330725,33.403263710212144,8.315951459434217,701.2155526313957,2.880114280707872,3.1494171317617794,0.08192650082054646,0.18737635023336097
2025-06-13 14:00:00,15.55691567850862,12.027785916256006,0.8190539025870679,170.3250829734381,6.206547701005488,12.410011562290318,6.20346386128483,83.42807927454743,16.493525955719704,21.40549766936278,4.9119717136430765,49.88383699417763,4.4657400394637,161.85252062395014,568.2879256625557,20.89741676423363,27.66647173619528,7.481280744179364,624.333094907164,3.336489938778889,3.6655381815051142,0.12269136406346295,0.20635687866276203
2025-06-13 15:00:00,17.15106088466888,14.511259457696905,0.8047050016494625,195.87940317473806,6.194145690875291,11.914573979507853,5.720428288632562,105.90933610165905,19.269647261226773,23.544385144563115,4.2747378833363445,50.049461701265905,4.758387803529867,156.23165616850946,600.6285843445314,25.40946254972475,35.73845673747268,6.800449197802392,668.5769528295313,3.0663182274898446,3.413207014078525,0.12971993041584745,0.2171688561728331
2025-06-13 16:00:00,17.484037246565848,15.20712980005408,0.7317377633409495,191.6681781370565,6.082329298958883,12.225300184833017,6.142970885874133,92.40218221865264,19.08980872846434,24.1581667441592,5.068358015694859,57.46358929303949,3.8826789284102623,148.92843913430247,586.0337544516137,16.676284725565566,29.656327773496784,8.45730729165436,640.8236742423304,3.0575433029501515,3.343401499773716,0.08700601679242147,0.198852180031143
2025-06-13 17:00:00,15.887115918580433,14.733403430267092,0.5828301186650335,128.72782259979329,6.559676859133101,12.783843501512411,6.224166642379309,61.98701704018395,19.00759871495926,22.787203798906752,3.7796050839474913,40.0,4.27419528469217,151.25637948421254,467.7514829371027,21.694106426486123,16.236361728130532,5.295631862667065,510.97758295438643,3.633647128416929,3.9694416687446323,0.1685269430364851,0.16726759729121818
2025-06-13 18:00:00,15.878267675869353,13.865945082844533,0.5026961991749213,161.08847377304141,6.232192210839811,12.534391554453322,6.302199343613512,78.38860608218937,17.692788636381447,21.595336734601876,3.90254809822043,40.0,3.8268435535369134,154.08761329807018,500.7096288829588,16.469593255183693,23.153665869948895,7.137342339267318,547.4702303473587,3.1082896072900397,3.398568609686457,0.10223942700200765,0.1880395753944097
2025-06-13 19:00:00,17.73654912762507,17.21383249361436,0.4100582655897008,143.4864147559576,6.044807247129012,11.786469105660299,5.741661858531286,75.87050520365803,20.585292346803413,24.25004242730201,3.664750080498597,42.51779765352547,3.371459853189056,153.0095555097559,520.9346754521625,14.491945932143722,23.66127167489985,5.698163159585127,564.7860562187911,3.63055050429806,3.936163971895054,0.1009987318784966,0.20461473571849745
2025-06-13 20:00:00,14.865081330583278,13.251971459543,0.33934821347018534,128.36846294684526,6.218627273351901,11.76878061805122,5.5501533446993205,68.17353309020794,17.3802163260556,21.441795474320042,4.061579148264443,40.0,4.128244866512599,147.80688155196282,429.4573701786687,18.574093153952866,21.99013079109381,5.168213721434187,475.1898078451496,3.345505276919131,3.7017644126650944,0.14469358538353783,0.21156555036242594
2025-06-13 21:00:00,15.044387500504719,12.455616897474108,0.3205251745650129,117.12660614953825,6.4774953766771155,12.661877349671855,6.18438197299474,55.19894400112987,15.959169052351474,19.092655587777156,3.133486535425682,40.0,3.503552154877366,134.25856320537525,376.3892040592334,15.477065911130719,16.36677218965182,5.0,413.23304216001594,3.2135243770206112,3.528088585034486,0.13213962582823233,0.18242458218564248
2025-06-13 22:00:00,16.67796685268091,13.593846289191198,0.32501404884465845,150.96012167693956,6.490044066186052,12.56120262416068,6.071158557974628,76.48096826945962,17.674007089856765,21.86642242206962,4.192415332212854,42.26586360926999,4.080160800665565,167.12057596478286,528.8372955447585,22.477242723250278,22.831925149585174,7.479677864423733,581.6261412820176,3.5031589115732866,3.8528462670871435,0.1488952345398372,0.20079212097402055
2025-06-13 23:00:00,16.750409347584576,13.927543519803951,0.3666001535442165,164.8861250172567,6.508332098495571,12.73243296453538,6.22410086603981,77.48855431503483,18.958452711077612,23.282187056088677,4.323734345011066,43.92687925480445,5.03090919127366,155.10949882036553,537.7204649399441,22.891093899904533,25.397389018490212,5.0,591.0089478583388,3.2611626046986504,3.584346152815981,0.13882971594795374,0.18435383216937676
2025-06-14 00:00:00,18.142726754475298,13.221985954509142,0.20881155727630432,139.33499376899,6.307680230565489,11.888346060625953,5.580665830060464,76.27704451707356,17.336368922444546,21.684948279105484,4.348579356660937,40.75411659630033,4.114382967935405,146.5233099017783,473.3588371764418,29.278787849466358,24.537506765015472,5.0,532.1751317909236,3.397271743243808,3.81939322919296,0.210132336877332,0.2119891490718196
2025-06-14 01:00:00,17.67526369907278,12.13390606981183,0.14569039674641324,108.7759909562767,6.524861695269158,12.774495938081213,6.249634242812054,51.01189646167722,16.2509845699666,20.315629411545114,4.064644841578514,40.0,4.117078500154769,156.02819294744572,383.8197423888101,28.075554944464365,18.946382343040685,7.109166807032842,437.950846483348,3.5285336314986018,4.0261719763084995,0.25810433623858725,0.23953400857131005
2025-06-14 02:00:00,16.990267897714418,11.870906127376541,0.14133952586823367,103.19639300162129,6.313955903598079,12.25029887355994,5.936342969961861,55.16932901058117,16.405060796502983,20.614940440090084,4.209879643587102,40.0,4.534154669126441,166.2094709218502,376.79058076442556,31.339324178220956,19.35454711720977,5.0,432.4844520598563,3.6511991340482792,4.190887292476024,0.30368623618200097,0.23600192224574304
2025-06-14 03:00:00,17.911124970107128,13.437675907401696,0.08958456727423145,125.46849195920956,6.423092759618849,12.050606646059768,5.627513886440918,65.25100470523391,18.38850992407847,22.65867081894074,4.270160894862273,40.0,4.950834016676772,155.26772103608286,442.41075764005683,33.744908200215335,18.50633458070542,6.694653720868613,501.35665414184615,3.526070575422926,3.995876943391013,0.26895125360386074,0.20085511436422623
2025-06-14 04:00:00,22.558536462944417,17.451898776538368,0.15241304783159704,169.18407177797323,6.756560875359371,12.595817396076182,5.839256520716811,92.11983459174412,22.648198523951514,26.841872992137944,4.193674468186428,48.91922870110891,5.196299747413146,171.0122309665384,571.9960163014973,35.43318993098583,32.188970152186414,7.242628101141916,646.8608044858115,3.3809093863880384,3.8234143302491965,0.20943573209117566,0.23306921176998233
2025-06-14 05:00:00,18.692849046278944,13.276209712046086,0.164162187922806,124.45716667677505,6.818980401711351,13.128648216945603,6.309667815234252,60.868042704148245,18.0163115702151,22.12338314830603,4.107071578090927,40.0,4.740101858169017,168.2860600376627,441.9719975312072,33.53420491380786,21.082721406103147,5.0,501.5889238511182,3.551197647613519,4.030213263281042,0.26944374365277657,0.20957187201474708
2025-06-14 06:00:00,18.612750021662226,12.963005184855673,0.12298812110478596,124.55341452513386,6.6645261710971155,12.717064379620334,6.052538208523218,64.66870582960358,17.707850204124117,21.500976384996914,3.793126180872797,42.44620005816757,4.7448450192684435,177.83190256348118,403.1614268263187,26.905409001759782,20.477944418317943,7.191288097462998,457.73606834385936,3.2368556764452574,3.675018224823471,0.2160150253956345,0.22214752298257961
2025-06-14 07:00:00,19.79012570550565,12.833968423194063,0.13810441395941989,135.73698096840212,6.429834663400658,12.475990334259563,6.046155670858906,70.25565605662511,18.00346842090623,21.962516969543984,3.9590485486377536,41.897793931318546,5.169499997712167,164.27987187097713,481.71305224316177,22.1577109982964,20.49269696856758,5.314068428450344,529.6775286384761,3.548871124187583,3.902234489521897,0.1632400458608582,0.19012331947345593
2025-06-14 08:00:00,19.891158785686507,14.431471984661016,0.16716494535481416,155.483952102703,6.533032615373305,12.558009888081198,6.024977272707893,79.16238379181114,19.297764113519,23.99788551809582,4.700121404576818,41.72830054018385,4.866292128857986,168.72524067131397,526.4834947647579,22.8385210229016,27.933805217502684,9.080508073110071,586.3363290782722,3.3860953985591755,3.771040812565499,0.14688667681804163,0.23805873718828172
2025-06-14 09:00:00,18.9145181725728,12.757733479894632,0.2735151525207366,135.75234106069365,6.584048401424876,12.446717414051365,5.8626690126264895,69.35324665210584,17.925530027383985,21.49983209343017,3.574302066046188,40.0,5.167796547489354,175.450324835678,472.9820181765881,26.001141651419978,26.945663061521117,5.0,530.9288228895292,3.48415367632682,3.9110104381342174,0.19153365200379935,0.23532310980359814
2025-06-14 10:00:00,16.93682858295573,13.021345872778939,0.3409733779090943,127.9152873767807,6.82644373600862,13.242702065994795,6.416258329986174,64.54104094128195,17.403585347564714,21.855615294601158,4.452029947036445,40.0,4.382239474785776,169.10548904661903,418.6781780829497,22.929461493145464,21.924190904491507,5.0,468.53183048058673,3.273089453723485,3.6628290495138667,0.17925505202209038,0.21048454376829093
2025-06-14 11:00:00,15.912612273954682,11.888850733250333,0.33613753096381493,100.32258258640361,6.456962956316846,12.46248971285641,6.005526756539565,49.88138108936995,16.929395484089213,21.14184789082991,4.2124524067407,40.0,5.04054475083888,159.49004174925093,380.5910627199564,21.66913257179043,16.307386553766715,5.0,423.5675818455136,3.793672899042141,4.222056200364586,0.21599456486407456,0.21238873645836978
2025-06-14 12:00:00,17.242548286621734,13.679641964471738,0.3623108736589739,100.57900162412898,6.287296681385968,11.789041321127836,5.501744639741868,55.55542983988866,18.15709081812741,21.439782364159143,3.282691546031733,40.0,4.477448853655672,158.63161147994958,380.80466920725524,25.271005966704145,16.306346922976957,8.061405908542664,430.443428005479,3.7861249670219426,4.279655008051058,0.25125528747186937,0.2422747535572453
2025-06-14 13:00:00,15.685694264189175,12.982518808518135,0.35129786350339454,126.52040407393929,6.275399144851074,11.778874909654142,5.503475764803067,66.7659629630264,17.18774476793671,20.54251267649729,3.3547679085605795,40.0,4.205225959418576,157.8549907843036,429.65526472458475,20.633525075212095,20.38484709043834,5.0,475.6736368902352,3.3959365516528988,3.7596594823728875,0.16308456510424785,0.20063836561574117
