,oat_C,wb_C,occ,tons,chw_sup_C,chw_ret_C,chw_dT_C,chw_flow_m3h,cw_sup_C,cw_ret_C,cw_dT_C,cw_flow_m3h,approach_C,dp_kpa,chiller_kw,tower_fan_kw,chw_pump_kw,cw_pump_kw,plant_kw,kw_per_ton,plant_kw_per_ton,tower_fan_kw_per_ton,pumping_kw_per_ton
2025-06-14 14:00:00,13.05746005843745,10.783413454353262,0.31644192744646876,95.10145771870927,6.2732422566176504,12.081168380354393,5.807926123736743,49.480978117937624,14.282704060772929,17.931799757168797,3.649095696395869,40.0,3.499290606419666,143.83285712837937,314.8992519573893,19.237942032689443,15.347894999002998,5.853508839406944,355.33859782848873,3.3111926936892715,3.7364158904851688,0.20228861359403505,0.22293458320186188
2025-06-14 15:00:00,15.811060471165039,13.887968591382998,0.29025099865561443,99.16685186575467,6.277785322394881,12.144599930020973,5.866814607626091,51.968063131301655,17.72887831255093,21.764685100935864,4.035806788384933,40.0,3.8409097211679306,155.39669055516555,405.5255093838602,18.86679768989789,17.735998815402898,6.761340189390926,448.88964607855195,4.089325230701415,4.526609826096206,0.19025306677516068,0.2470315286196304
2025-06-14 16:00:00,14.859498223983069,13.335091051617095,0.27156526415167676,109.58803944791033,6.287291022079866,12.5356059552315,6.248314933151635,51.93553682020993,17.159661491020604,20.932158587760433,3.7724970967398312,40.0,3.824570439403508,153.8149124287315,392.930499452643,17.159490289832732,15.809339073346363,5.0,430.89932881582206,3.5855235793264804,3.931992314002827,0.15658178005811504,0.189886954618232
2025-06-14 17:00:00,13.340257084529826,11.359749076443375,0.24882751042032897,80.41487827236443,6.591347156552417,11.695449779381246,5.104102622828828,47.819120543741086,15.572682750594907,19.672127282362215,4.099444531767308,40.0,4.212933674151532,145.74457259394157,286.32155266594015,18.113130626714067,9.47226411511036,5.517368679490588,319.42431608725514,3.560554449839142,3.9722041859637964,0.2252460118806008,0.18640372424405346
2025-06-14 18:00:00,13.214862915511542,10.780064261860089,0.19332091613148222,47.39867941149221,6.212803999820844,12.472584312742686,6.259780312921842,22.698829380780584,14.625806755654992,18.229945194612878,3.604138438957885,40.0,3.8457424937949036,145.6047646045414,270.0304788893184,17.7314189631255,6.77720085333309,6.27936813921246,300.8184668449895,5.697004267672639,6.346557975453922,0.37409099121074596,0.2754627165705354
2025-06-14 19:00:00,13.907153889927592,12.57801804715635,0.17961744884272993,96.71967220122812,5.995635487829293,12.397122467479111,6.401486979649818,45.21969435253269,16.02076234279501,19.36177115407674,3.34100881128173,40.0,3.4427442956386587,150.8677390673794,349.010700747173,15.254484447001206,10.841435298446404,6.2659780109697225,381.3725985035904,3.608476877599895,3.9430716608523393,0.15771852922809543,0.17687625402434834
2025-06-14 20:00:00,13.104692319302153,12.349149344385426,0.16874950915061152,40.0,6.471270277788581,12.305794432471771,5.834524154683189,21.10271491073477,15.71693788353448,19.56641645425407,3.8494785707195907,40.0,3.3677885391490547,158.17027877632222,274.2945792969827,11.357604369824399,6.0,5.00199021458176,296.6541738813889,6.857364482424567,7.416354347034722,0.28394010924561,0.275049755364544
2025-06-14 21:00:00,12.78788432697224,11.410142550674202,0.19851453951347145,62.71331805089906,6.243497751675237,12.672195161214653,6.4286974095394145,30.23931205517515,15.692842230747566,19.74519477667767,4.052352545930104,40.0,4.282699680073363,148.63142575754253,271.03269920518176,19.953275243169944,7.672481011051379,5.4422728962405715,304.1007283556437,4.321772593585426,4.849061376545745,0.31816647345904375,0.20912230950127406
2025-06-14 22:00:00,15.414200930714342,12.764259126619264,0.17020304406476122,105.65528247752061,6.286407622023125,12.051061688647726,5.764654066624601,54.214447479025566,16.43195798155019,20.242365347128008,3.8104073655778157,40.0,3.6676988549309293,152.53523280064496,378.68862799674207,15.417415801367888,19.599253802801968,5.0,418.70529760091193,3.5841901996458385,3.962937657092501,0.14592186438617608,0.23282559306048653
2025-06-14 23:00:00,14.023818601960322,11.469969506953463,0.12957190984927874,52.4450818985227,6.362773340715971,12.304654728395413,5.941881387679443,25.344444412248084,16.331366891237803,19.934709372835485,3.6033424815976836,40.0,4.861397384284339,154.04983746298652,258.8926518100804,24.030086924952712,6.0,5.0,293.92273873503314,4.936452426769363,5.604390880802733,0.45819524071769263,0.20974321331567705
2025-06-15 00:00:00,15.64437677867411,11.836319793472905,0.14314512637459928,113.8253051989604,6.541858372667388,12.369826865556973,5.827968492889586,59.84601340317614,16.319084088431932,19.716205448255852,3.397121359823921,40.0,4.482764294959028,159.46902306211518,404.3573939358406,28.62415620031702,19.176696910893718,5.0,457.15824704705136,3.552438477797587,4.016314704783474,0.2514744515754521,0.21240177541043423
2025-06-15 01:00:00,14.222512787413672,10.474027710433298,0.0745891577007831,51.09437153114495,6.567415689806971,13.117283481427364,6.549867791620393,22.836760817127388,14.834407990557636,18.84910733806333,4.014699347505694,40.0,4.360380280124339,165.72510901767058,248.5574274989279,28.38021194615653,8.043114886809253,6.195642307511577,291.17639663940525,4.86467334953749,5.6987959321882755,0.5554469327185512,0.27867564993223354
2025-06-15 02:00:00,16.55645353837587,11.630978942346601,0.20582818450235868,124.11596524912977,6.663846442334154,13.060071302667954,6.3962248603338,57.88649101229199,16.02433751760175,20.675056741098913,4.650719223497164,40.0,4.39335857525515,158.54929827249543,401.0501169253967,29.42259525949601,21.040200345641708,5.0,456.51291253053444,3.231253256745781,3.678115958847085,0.23705729718524107,0.20980540491606325
2025-06-15 03:00:00,17.134051512020655,12.318158440914038,0.11610877022690963,97.00785353463723,6.588997260195614,12.966400732839356,6.377403472643741,44.885063127451964,17.636106151271125,21.550150309844433,3.914044158573306,40.0,5.317947710357086,153.86882406321214,367.3557728312726,36.52110286592234,12.42512354146759,5.0,421.3019992386625,3.7868663149020816,4.3429679545299305,0.3764757340278873,0.179625905599961
2025-06-15 04:00:00,19.912735937649817,16.08251338236995,0.12306957159681944,146.79682731466772,6.678232428721521,12.285467731487827,5.607235302766307,81.44718964700948,20.941717597292424,24.466137300272123,3.524419702979699,40.0,4.859204214922476,166.82270994430357,486.4138459996947,31.74746950665725,27.136634912783713,5.0,550.2979504191356,3.313517430162422,3.748704658579162,0.216268090308278,0.21891913810846148
2025-06-15 05:00:00,16.796022122093735,11.904886383468595,0.21193544636352785,104.10778444940628,6.532883027827038,12.566670585272165,6.033787557445128,55.47702261693033,16.940591313628182,20.307117880471036,3.3665265668428552,40.0,5.0357049301595875,177.69424789937932,401.2395240826677,30.400333158295012,17.528656784872833,5.311299496762515,454.479813522598,3.854078023124772,4.365473878117765,0.2920082616210971,0.21938759337189606
2025-06-15 06:00:00,16.47756963221845,12.026563128901062,0.09659023661738048,133.66663059640626,6.5423972082451245,12.149828632758648,5.607431424513525,70.83916066084988,16.296232449052848,20.292967752155278,3.9967353031024313,40.0,4.269669320151786,164.3995468900606,429.88988664324404,16.93603118146295,21.778035818618008,7.397308850534001,476.001262493859,3.2161346831675277,3.5611076629222422,0.12670350936427577,0.21826947039043876
2025-06-15 07:00:00,17.297869326667062,11.324589099491043,0.11474886377618576,109.81331278373722,6.601149530075918,12.654956703105562,6.053807173029644,58.30440573520202,16.35276095310502,19.765827207298923,3.4130662541939047,40.0,5.0281718536139755,173.605553913131,379.8845853899513,25.971829900956234,21.300522711996027,6.060232193208595,433.2171701961122,3.4593673185880816,3.9450332497415506,0.23650893723700253,0.24915699391646629
2025-06-15 08:00:00,16.425101914335663,10.71278279326129,0.19121312522295875,117.38425910283678,6.603818756544375,12.797791921010742,6.193973164466366,57.56142493194764,15.260740665067969,18.993859627647875,3.7331189625799057,40.0,4.547957871806679,169.21825965748056,395.21768646390365,22.649944018472212,21.561329865920275,6.00570730251189,445.434667650808,3.3668712439345505,3.794671202555159,0.1929555478015948,0.23484441081901383
2025-06-15 09:00:00,16.58910999898816,11.647196387485549,0.2212534750708921,116.63030116329723,6.390045181955504,12.864868424898386,6.474823242942883,53.923816974500134,15.647568852958102,19.12936597725074,3.481797124292636,40.0,4.000372465472553,160.209434647479,398.09154730352265,17.56538419113372,13.26236527054927,5.0,433.9192967652056,3.413277195830472,3.7204679438979027,0.15060738089443798,0.1565833671729925
2025-06-15 10:00:00,17.180465789256807,13.070188100599678,0.29149392874086927,120.55293881782828,6.420563511725835,12.371673143480358,5.951109631754523,63.23185274954052,17.68205374007188,21.703692079476784,4.021638339404906,40.0,4.611865639472201,166.1076672363139,429.63093241462525,22.78942574903871,16.790155359831605,5.0,474.21051352349554,3.563836241801251,3.933628812152738,0.1890408145377244,0.180751755813763
2025-06-15 11:00:00,16.878334664837617,12.714711953845356,0.3310868325219241,112.4700544817611,6.726087842316865,12.807166882959422,6.081079040642558,59.04227572072003,17.220935804656722,20.688084866354203,3.4671490616974796,40.0,4.5062238508113674,158.07492446976622,391.88736802718853,19.331487483493408,17.379126061781502,6.481124610178062,435.0791061826415,3.484370749466825,3.8683995325457663,0.17188119604430646,0.2121475870346351
2025-06-15 12:00:00,17.16697814588773,14.376303210867109,0.36759796343198786,131.19979736755755,6.664183887544349,12.616733914810538,5.952550027266191,66.18268188271249,18.32738607843514,22.714473678186295,4.387087599751156,40.0,3.9510828675680307,157.0014586072146,447.82288121062203,16.801514673085485,22.839156644305323,5.87952895509221,493.34308148310504,3.413289427239295,3.760242709072175,0.12806052303583879,0.2188927587970418
2025-06-15 13:00:00,13.515038473523951,10.147306362797197,0.3451964312727951,95.96305930840407,6.678762994380711,12.310114897644365,5.6313519032636545,51.02782762135178,15.408431388635545,19.889993414926174,4.4815620262906295,40.0,5.261125025838347,155.17191717326287,353.9948627076881,24.851761549035174,14.052278467727032,9.779659564493683,402.678562288944,3.688865957993553,4.196183043673337,0.25897216833372416,0.2483449173460605
2025-06-15 14:00:00,16.841751177127833,15.29385133087217,0.3699749395143335,136.61144059606517,6.562241885138011,13.137797340051987,6.575555454913976,66.2062522311847,18.97275959670807,23.603515815149926,4.630756218441855,40.0,3.678908265835898,147.7378282865642,473.93308106340226,18.406792323814894,21.606575234735068,7.114575201054562,521.0610238230067,3.469204914284851,3.814182923110284,0.13473829309977328,0.21023971572566003
2025-06-15 15:00:00,15.432806667749052,14.024874579386639,0.30810112155300595,107.65870525038306,6.483002307482756,12.617600402285916,6.134598094803161,54.41445101688676,17.6785543041972,20.985419666648735,3.3068653624515343,40.0,3.65367972481056,151.5043568407366,394.1433760178751,16.046840320448556,15.988038474635985,6.610073580388011,432.7883283933476,3.661045106396286,4.020003095772022,0.14905288228321378,0.20990510709252272
2025-06-15 16:00:00,12.333196243313596,9.784186907319745,0.31229803836663944,58.665011862751506,6.572810177679155,13.075081111050768,6.502270933371611,25.03985111044473,13.7654223259766,17.986753445006208,4.221331119029607,40.0,3.981235418656855,160.0740881883022,296.1502355265869,15.80868641289885,6.716842436850698,6.416820133615935,325.0925845099524,5.04815777109939,5.541507180984058,0.26947384669219415,0.2238755631924735
2025-06-15 17:00:00,9.528023160946264,8.367951617433862,0.2913811207614598,40.0,6.396284497460585,12.68945223822542,6.293167740764834,19.120980795225492,12.305082885477983,16.12030309147418,3.8152202059961984,40.0,3.9371312680441215,152.29222149216437,202.59855258990302,17.140156826085853,7.056238918622846,6.674548650836447,233.46949698544816,5.064963814747576,5.836737424636204,0.4285039206521463,0.34326968923648227
2025-06-15 18:00:00,12.075769847665704,10.41896343609992,0.1250068289743352,40.0,6.2489239995826615,11.810395428691988,5.561471429109327,21.23090690051927,14.322123654712714,18.221815722225184,3.8996920675124698,40.0,3.9031602186127934,157.89133608575605,223.18854397701142,16.20406692097625,6.770258312618165,6.1382596040849,252.30112881469074,5.579713599425285,6.307528220367269,0.40510167302440625,0.32271294791757665
2025-06-15 19:00:00,12.364736356222066,11.50973104125614,0.13061536391721082,44.8443784583472,6.2611705498813155,12.047648177992912,5.786477628111597,23.022121402041147,15.237837641144106,19.11656101086445,3.8787233697203476,40.0,3.728106599887966,143.78862311653842,261.8383083499491,18.278308203105432,7.182118411310687,5.0,292.2987349643652,5.838821215755111,6.51806859662156,0.40759419199182056,0.27165318887462786
2025-06-15 20:00:00,9.818329749882876,7.674084662760024,0.1467433293859619,40.0,6.370790145034879,12.611037973325935,6.240247828291055,19.4428637357546,12.114465777393676,16.0564700804487,3.9420043030550254,40.0,4.4403811146336505,166.79804882801253,226.03396055762272,21.741867818840284,6.0,6.574142000674886,260.3499703771379,5.650849013940568,6.508749259428447,0.5435466954710071,0.31435355001687215
2025-06-15 21:00:00,13.142782500257523,11.27477662571315,0.06435555396259086,40.0,6.417351966712098,12.716308217571225,6.298956250859127,18.92578094883886,14.963234059607098,18.802808317548745,3.839574257941649,40.0,3.6884574338939484,156.0730786474435,264.9830183700756,16.92748465481784,6.153927454967245,6.7166795108790485,294.7811099907397,6.624575459251891,7.369527749768492,0.423187116370446,0.3217651741461573
2025-06-15 22:00:00,13.435319499335174,11.317318296351173,0.017981708315355324,45.19030824950197,6.3763694020395,12.617187388538422,6.240817986498922,21.626580330066236,14.755231803453192,18.521698706645374,3.7664669031921805,40.0,3.437913507102019,156.5994060261743,265.2940898698655,13.353646146572888,6.908845548173101,5.0,290.55658156461146,5.870597040523379,6.429621589664939,0.295498009724686,0.26352653941687476
2025-06-15 23:00:00,13.456193938080043,8.546105350666492,0.15202950188307157,40.0,6.396829922843705,12.400278963575964,6.003449040732258,21.358085301885033,12.420502277602342,16.055477103606655,3.6349748260043135,40.0,3.8743969269358494,153.41919828569954,229.55244858936908,18.948611035571233,13.101228905019205,5.34145277421513,266.94374130417464,5.738811214734227,6.673593532604366,0.4737152758892808,0.46106704198085835
2025-06-16 00:00:00,15.927459652123801,11.111256203914426,0.33387340987049097,88.64551844648261,6.491077134805844,12.792655965904576,6.301578831098732,40.49664374909824,15.464888473659755,19.070644856820262,3.6057563831605064,40.0,4.353632269745329,153.70870780310958,375.72112930517517,31.295736242920867,12.118640815054457,5.0,424.13550636315045,4.238467278320527,4.78462435322335,0.3530436370769814,0.1931134378258432
2025-06-16 01:00:00,17.15837980618748,13.230266186264956,0.3908118496288773,146.1623878759848,6.4340532591878015,12.094178669143757,5.660125409955955,78.42094924665017,17.82357840084009,22.339792547274527,4.516214146434435,40.0,4.5933122145751355,162.64563113197352,499.21609179033464,28.35101369371998,25.756461860202027,5.446752993914137,558.7703203381709,3.41548943640622,3.822941924103442,0.19396928379259323,0.21348320390462783
2025-06-16 02:00:00,16.092091944648402,11.503600815290492,0.35919903511405304,122.71896520493574,6.922828905272808,12.839057869122044,5.916228963849235,63.77771767850573,16.935773982745857,20.885410927379066,3.9496369446332094,40.0,5.432173167455366,173.1013503656381,405.6309147816694,36.34696686892628,24.326818109564933,6.132095201751277,472.4367949619119,3.305364530284965,3.8497455888171928,0.29618051951650914,0.24820053901571812
2025-06-16 03:00:00,17.57220067094205,13.368998778114394,0.3590817178985178,151.12109567904355,6.714510901692609,12.314699900246131,5.600188998553522,78.10870191394957,18.173538341371213,22.135896378246496,3.9623580368752838,41.09498765583743,4.804539563256818,168.52990683802562,493.34848502643547,33.462332247845396,28.42156869490846,5.0,560.2323859691894,3.2645904452296115,3.707175252084138,0.22142727391888362,0.22115753293564253
2025-06-16 04:00:00,16.987830585584593,11.91396766629644,0.34565564377163815,144.37133614069782,6.382199932143205,12.729052820180602,6.3468528880373976,66.46192787109409,16.679880423510145,21.104307190096876,4.424426766586732,40.0,4.765912757213706,183.05958065845783,452.37866904839007,32.916934811372755,25.455460391425614,5.506161118206892,516.2572253693953,3.1334382651104797,3.575898368539543,0.22800187136380998,0.2144582320652536
2025-06-16 05:00:00,17.129355465768107,10.807863893180402,0.36367659293337107,138.2413257598961,6.8188361177633015,12.950988350319118,6.132152232555816,65.87391236051751,15.604351862104192,19.848115140932865,4.243763278828673,43.61188597736474,4.79648796892379,167.337691455992,441.5727311815734,33.157737961711,24.365567161653995,5.0,504.09603630493837,3.194216553945071,3.646493069521595,0.23985402179447327,0.21242249378205083
2025-06-16 06:00:00,18.270900679411227,13.000687355905505,0.32351856296778125,151.15882525993626,6.579520704156658,12.826533602550029,6.24701289839337,74.94724702473866,17.717083973484453,21.77351881679138,4.056434843306929,40.0,4.716396617578947,160.78524891808476,475.43420360458106,22.985720587085233,20.05258189304112,7.311298105097546,525.7838041898049,3.1452626255001204,3.478353336536287,0.15206337140791118,0.18102733962825587
2025-06-16 07:00:00,18.701387964478,12.74419655767499,0.3391499916298175,148.7302858130123,6.65983271937155,12.569532863937445,5.909700144565895,73.64929723750492,18.001066896575438,22.089280142602576,4.08821324602714,42.93995156919147,5.256870338900447,166.49957494481163,473.32267257863646,27.328453586768966,24.045339874866293,6.406566010425388,531.1030320506972,3.1824229341810746,3.5709138131988403,0.1837450485446322,0.2047458304731333
2025-06-16 08:00:00,17.09762939561494,11.704848258469784,0.5306471181680228,164.5349998563626,6.6738192603392825,11.790893636661824,5.117074376322542,98.59340836018546,16.208698677081337,19.611699038742756,3.403000361661421,43.706498892026865,4.5038504186115516,176.2941854347257,472.3053822251656,22.734108083676887,33.5175622981396,6.754042024294604,535.3110946312767,2.8705465866683895,3.2534785613917885,0.138171866797481,0.24476010792591799
2025-06-16 09:00:00,14.640421244308776,9.369861833217826,0.6195223829039018,92.45518585009528,6.7702435555332405,12.495505405751226,5.7252618502179855,47.09572294814293,14.711087743187424,18.12547450636824,3.414386763180815,40.0,5.341225909969597,174.07270765818927,337.67329076633644,26.297113099265914,16.52352213736686,5.0,385.4939260029692,3.6522915146569734,4.169521941451724,0.28443091490728767,0.23279951188746306
2025-06-16 10:00:00,17.37844642594829,13.122441894870835,0.7615739575042597,162.50800524437878,6.594093261494437,12.648237619584414,6.054144358089977,78.13651306587951,17.49907245422613,21.49228527766075,3.9932128234346167,43.82311977986939,4.376630559355293,158.0022141404856,509.06123166642277,18.291357840600117,21.21470622862427,6.708436988145706,555.275732723793,3.132530184595515,3.416913104611505,0.11255665721263182,0.1718262628033572
2025-06-16 11:00:00,14.036092374113032,9.023146456976189,0.8268787243245422,150.05871071218698,6.592933447021372,12.612341276377332,6.01940782935596,76.3169179557827,13.357306166361585,17.560231013526067,4.202924847164481,40.0,4.334159709385397,157.47985706355033,450.16780210779757,15.565879505289807,25.382974237548567,5.0,496.11665585063594,2.999944488202492,3.3061503294013304,0.10373192886579712,0.2024739123330414
2025-06-16 12:00:00,15.32190296260779,11.037720020340064,0.867726504582576,165.72616768678859,6.480860795014151,12.801547101700617,6.320686306686465,81.14578985499242,15.476329735413014,19.784485499333062,4.308155763920047,45.96291517943027,4.43860971507295,166.8851322475017,496.3513713141184,18.518174781351867,26.287081145861777,6.198713614198901,547.3553408555309,2.9950090455973704,3.302769553508267,0.11173959453615064,0.1960209133747464
2025-06-16 13:00:00,16.533878956888994,11.994504908464766,0.8611416712529827,165.73073369841782,6.785188941661181,13.176063544374738,6.390874602713558,75.27149574279386,15.667737968703468,19.332850957222917,3.6651129885194482,40.0,3.6732330602387027,146.27380267687678,484.56552613945706,15.381218230389779,23.156831623175474,5.458066427322902,528.5616424203453,2.9238121097154295,3.1892795658660096,0.09280848450462521,0.1726589716459546
2025-06-16 14:00:00,13.65530916036116,12.656052508586187,0.9147029639045208,128.8759014570031,6.394041202829419,12.199075160313225,5.805033957483806,65.07697096281883,16.826555201564087,20.63794677548029,3.8113915739162048,40.0,4.170502692977901,158.42122244572676,438.4163414128407,19.75656248771881,20.629352206017316,5.0,483.8022561065768,3.401848882966764,3.754016465739236,0.15329912159186873,0.1988684611806036
2025-06-16 15:00:00,11.626484265577306,8.841461961137822,0.7942263148680206,114.74145091487905,6.229708807513183,12.504314639613135,6.274605832099952,55.65290261223303,12.834472819230797,16.867186375449144,4.032713556218345,40.0,3.9930108580929744,146.95547116539353,392.30777098380344,21.900311973445465,17.128054375656873,5.0,436.33613733290576,3.4190588305775997,3.802776885369889,0.19086661183753212,0.19285144295475723
2025-06-16 16:00:00,10.824013547432008,8.451358669831654,0.7563052566785654,83.55357310617654,6.137781736573462,11.534713294836521,5.396931558263058,45.43966541123909,12.843441544349925,17.009470509904524,4.1660289655546,40.0,4.3920828745182705,149.00872129813223,300.8174594076712,21.811586266647474,15.783288435118273,8.02744402445585,346.4397781338928,3.6002943767037277,4.146319125019955,0.26104911442781964,0.2849756338884083
2025-06-16 17:00:00,13.682280966273032,11.305685434334588,0.5676795448741556,83.69889841410392,6.309051481727273,12.542335016245875,6.233283534518602,39.1835832270269,15.416411432259833,18.94222906166772,3.5258176294078876,40.0,4.110725997925245,146.91925779672243,307.01585522942224,16.045747668326456,9.978066874428501,6.3789735490850665,339.41864332126227,3.6680991153604916,4.055234295223025,0.1917079910531131,0.19542718880942017
2025-06-16 18:00:00,12.155166420112433,10.204050497267598,0.5101393670522804,101.37555736251866,6.235191997016333,11.498499191613849,5.263307194597517,56.339049998013046,13.153388546889257,16.703460583342643,3.550072036453386,40.0,2.9493380496216597,154.56325981167896,342.12238977886597,12.796181866966206,14.296962225152013,6.008273176630143,375.22380704761434,3.374801566372034,3.7013242324855016,0.1262255143141369,0.2002971517993307
2025-06-16 19:00:00,12.925413326190483,11.050248462201145,0.37488671182363,70.65142008665063,6.33328024425702,12.509144469978601,6.17586422572158,34.85857835645888,15.032340495326803,18.290078356157203,3.257737860830398,40.0,3.9820920331256593,157.97925268032543,296.13617906042396,16.54509409585679,10.855305235631423,5.058418692246914,328.59499708415905,4.191510640511216,4.650932658977736,0.23417921501882075,0.22524280344770006
2025-06-16 20:00:00,13.688990560905477,12.351207775246838,0.3341729789485555,86.29783529953336,6.390845879584514,11.5950493852189,5.204203505634385,46.24268877660731,15.897484106486129,19.702013668015564,3.8045295615294337,40.0,3.546276331239291,147.67916635069156,361.9401562785043,13.368236722319246,12.123950077002068,9.064577005002084,396.49692008282767,4.194081520379242,4.594517564740951,0.15490813501774514,0.24552790934396385
2025-06-16 21:00:00,12.995381518561295,11.032731090099626,0.29523210258608423,41.93688571580474,6.1909947067620035,12.363458952014753,6.17246424525275,21.577477448610647,14.685134823408598,18.45761855425313,3.772483730844534,40.0,3.6524037333089723,159.672522001484,270.3193096687684,15.070305278094233,6.576497880962114,6.032618596422722,297.99873142424747,6.445860369810275,7.105886055624316,0.3593568053722857,0.30066888044175494
2025-06-16 22:00:00,13.305179528362379,11.034950715678908,0.3533278673765872,40.0,6.410754854864428,12.967790375300094,6.557035520435667,19.288289952302446,14.860971037281352,18.899051178530335,4.038080141248982,40.0,3.826020321602443,158.11869670408439,273.8991759106694,18.74021431724794,6.0,5.0,303.6393902279173,6.847479397766735,7.590984755697933,0.4685053579311985,0.275
2025-06-16 23:00:00,13.262230242799628,9.866107086164668,0.36366653413655387,88.62710730429222,6.3435945260771,12.284845571625738,5.941251045548638,46.71266693297806,14.869710162817366,18.614147932679664,3.7444377698622993,40.0,5.0036030766526975,151.30591895558968,315.44348289870953,23.543590132769815,9.59861877543583,7.4172126581882365,356.0029044651034,3.5592212415967293,4.016862507345562,0.26564773294399957,0.19199353280483278
2025-06-17 00:00:00,12.8281739038626,9.27686866398314,0.33877209187588675,114.6728246215305,6.39891173920759,12.645051099895985,6.246139360688395,55.104490952160816,13.553200313759284,17.869837490047985,4.316637176288703,40.0,4.276331649776142,155.03885773143764,396.00884057287124,31.018336176070832,14.99028856886549,7.606310807464283,449.62377612527183,3.453380012918233,3.9209270165727856,0.2704942193448591,0.1970527843096936
2025-06-17 01:00:00,15.48203616527763,12.316648450112009,0.33264849073387287,75.01361556551281,6.414503650562318,12.803873575458791,6.389369924896473,34.75433034903414,16.90931643874069,20.72736136255586,3.818044923815171,40.0,4.592667988628682,164.201273175527,359.1382976955447,31.343798396594988,9.724898603250159,5.0,405.2069946953898,4.787641483323688,5.401779285541891,0.4178414566515731,0.19629634556662895
2025-06-17 02:00:00,17.943667414615717,13.427631245745271,0.39572871906900897,142.01380524023094,6.5652954952731974,11.622796775368052,5.057501280094854,86.12781728700462,18.48970624697316,22.637051767522777,4.147345520549617,40.0,5.062075001227889,162.582171341053,488.26491303369033,33.338221732323696,28.505939678645262,7.998855223634822,558.1079296682941,3.438151046003873,3.9299554625988455,0.23475338665792858,0.2570510299370436
2025-06-17 03:00:00,18.43818554672709,13.737907661127892,0.35511666648237183,163.6503086167129,6.538269388810278,11.862214242018288,5.32394485320801,89.81422490164846,19.260392099870668,22.91269659026893,3.652304490398262,45.89952136464888,5.522484438742775,164.27927337161142,546.068454866355,37.20960976250883,30.846152738489625,6.698234989055677,620.8224523564091,3.3368006420648286,3.7935916993010013,0.22737268311334416,0.22941837412282798
2025-06-17 04:00:00,19.60952768174375,12.956570818545838,0.34300303668626475,169.9545701144714,6.571753180224908,12.577967351292797,6.006214171067889,90.85530700242508,17.773621065211167,22.624250845509245,4.850629780298078,50.01883157341747,4.81705024666533,173.70641766359807,545.8121702159348,36.342465186605004,34.25876763551514,9.286296333503458,625.6996993715584,3.211518053608725,3.6815703099370842,0.2138363514563148,0.2562159048720444
2025-06-17 05:00:00,19.272932895741437,14.20262571948712,0.39315065755268563,168.12050441440633,6.641797140388881,12.258256519265899,5.616459378877018,88.77498704494576,19.272538541151842,23.35662866153813,4.084090120386288,44.81315407399642,5.069912821664723,171.59902967819627,530.8913323748047,34.30881859404372,30.891893684796425,5.396049688263166,601.488094341908,3.1578024002723155,3.5777200195597687,0.20407277930522186,0.21584483998223158
2025-06-17 06:00:00,19.718408637698346,14.398861611334723,0.3587858295517303,168.70711147997335,6.511713873142417,12.36882549640071,5.857111623258294,90.02711767950518,19.532789250890797,24.176192769783285,4.643403518892487,48.967469150186915,5.133927639556073,162.1594768403908,564.0390728524943,26.987566632562654,33.00369731459332,8.89795023784921,632.9282870374994,3.3433034796488084,3.7516396403516885,0.1599669770634788,0.24836918363940177
2025-06-17 07:00:00,20.370315651559878,15.839741909674709,0.33179246195631346,157.2771846571208,6.8847663079748,13.841881344957232,6.957115036982431,69.89344588796581,20.89046219708485,25.275685728018196,4.385223530933347,40.0,5.050720287410142,176.3871249220626,534.9818850087821,27.038892243949697,27.944209701464665,5.0,594.9649869541964,3.4015225169187344,3.78290715370622,0.17191871982511034,0.2094659169623755
2025-06-17 08:00:00,18.06320190778142,10.904212614166703,0.5339177082221223,184.93321221147585,6.7651576544417065,13.420044077271879,6.654886422830173,82.82777642165121,15.788854720750837,19.896106284269766,4.107251563518929,53.55282881315564,4.884642106584135,172.42799182373722,505.78745836105384,26.23579220617224,27.78880916016208,5.991093383498576,565.8031531108867,2.7349736281153922,3.059499947818331,0.14186630888220847,0.18266001082073063
2025-06-17 09:00:00,18.30391048729868,13.405079603112668,0.6152471271535604,192.6880212026981,6.586538389492126,12.816148769000879,6.229610379508753,92.76989614043475,17.86070117507839,21.884951526899375,4.024250351820986,53.993671632791475,4.4556215719657235,169.66364540023147,579.639382300987,21.210572581173256,30.73128448448016,7.171391361684757,638.7526307283251,3.0081754884556915,3.3149576540432135,0.11007727646370295,0.19670488912381953
2025-06-17 10:00:00,16.098524224548246,11.508443363631176,0.7781252471571071,170.13893533590155,6.643595093459509,12.409630974345141,5.766035880885632,86.93461025121253,16.064244666223246,20.53164183228433,4.467397166061081,47.2813518533651,4.555801302592068,168.33199742592515,491.28743710670216,23.180445435955924,27.043567488856844,5.778099933919094,547.289549965434,2.8875661889899815,3.2167213747102177,0.13624421353167213,0.19291097218856368
2025-06-17 11:00:00,18.47110810362312,14.506807131118949,0.8004620884643856,152.68171720597866,6.4156976901222125,12.61213282999782,6.196435139875608,74.6317644897783,18.81585296333767,22.68485176823023,3.8689988048925628,40.0,4.309045832218722,153.86864199787234,494.5177628855016,20.608368854650344,22.881391670365332,5.0,543.0075234105174,3.2388800174310424,3.556467227035186,0.1349760091239226,0.1826112004802207
2025-06-17 12:00:00,16.573281127846027,12.625935999864058,0.8939838758540628,209.9202124490091,6.514640968380585,12.64416795678073,6.129526988400145,105.24061571045581,16.70968533095029,20.7232094942843,4.0135241633340115,61.19397892215939,4.0837493310862305,160.44533326427612,560.246192667057,15.945450943912615,33.094879019191204,7.708027795544668,616.9945504257056,2.6688530186350885,2.9391860041851725,0.07595957891756545,0.19437340663251826
2025-06-17 13:00:00,16.33850905197454,13.494853348453232,0.9486383632467756,180.7911045547038,6.227047570963713,12.175819112659084,5.948771541695372,91.81744425884536,17.588314278659244,21.482399884734726,3.8940856060754836,50.21789453564365,4.093460930206013,152.1861205518933,530.4679973119404,17.397673077371586,28.943190885765016,5.722698390295406,582.5315596653724,2.934148771414975,3.222125121145603,0.09623080250669853,0.19174554722393003
2025-06-17 14:00:00,16.87815940304654,14.860318071677847,0.8992737721543831,193.2933330554978,6.390570279312745,12.980437702611116,6.589867423298371,87.68302238184806,18.982520636984937,22.920891928841552,3.9383712918566163,54.193002114544164,4.1222025653070915,152.3401338508031,592.4101360285295,17.890627943611815,30.404255150090382,6.5114413194766465,647.2164604417083,3.0648244647860587,3.3483641169138583,0.09255688057526076,0.1909827715525393
2025-06-17 15:00:00,15.701314293708858,13.636703511822642,0.8471106240976118,199.65649371252275,6.375484898459077,11.707539307859712,5.3320544094006355,113.1751348065382,17.415571154763484,21.430024258435708,4.014453103672223,52.19247556050758,3.7788676429408428,162.91319633419684,574.8906020648197,20.29492915075728,41.45171346595023,6.724196645999847,643.3614413275271,2.879398467713158,3.2223416797746487,0.1016492315044815,0.2412939805570091
2025-06-17 16:00:00,13.857101679748059,11.873004022128486,0.7592367101402693,158.5452395050684,6.273245029306777,12.83899612530059,6.5657510959938135,75.5933137537362,15.656913628857804,20.352928064463626,4.696014435605822,48.108603972667865,3.7839096067293183,148.23301482513028,457.08680106572103,14.594062078517972,23.785109200060024,6.106778655757601,501.57275100005666,2.883005522541147,3.1635938900834817,0.09204982832708407,0.18853853921525054
2025-06-17 17:00:00,14.574624553792274,12.846230091449115,0.6636345571163368,133.3479559195138,6.412544761321003,12.27087633836429,5.8583315770432876,70.56385104691951,17.040584346342897,21.092583582400103,4.051999236057207,40.0,4.19435425489378,159.14565561070197,427.16952063078975,17.185038036454284,20.7052948499432,7.325731693745156,472.3855852109324,3.2034200875836514,3.542503384874194,0.1288736517778108,0.2102096455127316
2025-06-17 18:00:00,11.809134685180645,10.025771130403825,0.5026275249399863,106.6173337110614,6.182537208523568,12.653123788524589,6.4705865800010205,50.495810535727514,14.14246564702308,18.49926474115569,4.35679909413261,40.0,4.116694516619255,148.2106128482801,396.35399462453233,19.874043843747,15.685128226458401,5.0,436.91316669473775,3.717538047787544,4.097956228006934,0.18640537285997702,0.19401280735941298
2025-06-17 19:00:00,14.150093479463845,12.597648360508938,0.3773839772823162,114.91195603435634,6.3247795413835695,12.285563817059934,5.960784275676366,57.14941195522281,16.117379058527405,20.236301512233467,4.118922453706061,40.0,3.519730698018466,149.86543956326844,399.6989127273649,16.240367848722723,18.139501529575984,6.8257886323720625,440.90457073803566,3.4783057091801926,3.836890311102303,0.14132879126926692,0.21725581065284394
2025-06-17 20:00:00,14.095795501329045,11.812621927385571,0.3505610063824682,90.57630715159405,6.4069506973339765,12.212392036301168,5.80544133896719,46.467664771761875,15.090661456022861,18.888507284221223,3.7978458281983616,40.0,3.278039528637291,156.1236167130972,356.85715379474595,13.630409727539037,12.964868902989686,6.8158428911377955,390.2682753164124,3.9398509943388174,4.3087236341313355,0.15048537698414166,0.21838726280837736
2025-06-17 21:00:00,12.463936468129607,8.9711395971847,0.436165056283485,91.61239545495592,6.434341698986493,12.20579892380859,5.771457224822096,48.63422177022361,13.914811424940048,17.62555723300974,3.710745808069691,40.0,4.943671827755347,155.99414371975303,367.68286494195934,21.390482166689228,14.836982298523942,7.058414453522769,410.96874386069527,4.0134619678484675,4.485951293160551,0.23348895158195623,0.23900037373012764
2025-06-17 22:00:00,16.631963656248796,15.067152364290848,0.32491387275523204,97.36887318081249,6.396282664175266,12.496485061592207,6.1002023974169415,47.65198531086864,19.150291894925758,22.610005916715394,3.459714021789636,40.0,4.083139530634909,145.42424971778505,400.29818023648056,12.287758304706138,15.565099565866763,5.714028423815633,433.8650665308691,4.111151409682364,4.455890803267163,0.12619801280731638,0.21854138077748303
2025-06-17 23:00:00,14.90582987590809,10.678651677188293,0.39233987579657364,86.23454640244675,6.6883086587791,12.822225690364826,6.133917031585726,41.598618961680934,15.614911303225394,19.56417628097755,3.9492649777521542,40.0,4.936259626037101,159.7131129765082,346.55650600413134,26.706929877352753,12.212108739613319,5.0,390.4755446210974,4.0187664974405015,4.528063994200106,0.3097010535976448,0.19959644316195949
2025-06-18 00:00:00,19.78268828984373,16.183993836501756,0.3207988133183636,181.88427679693095,6.614070508719692,13.695434644524376,7.081364135804683,80.69562207736283,20.621367396841546,24.849369093066656,4.228001696225111,48.957860702337,4.43737356033979,155.55995571481725,601.6947253414359,29.789914587242926,23.01175906544204,5.170158774785846,659.6665577689066,3.308118414288291,3.6268476274362467,0.16378499071969035,0.15494422242826555
2025-06-18 01:00:00,19.2353490435763,14.287684207639675,0.3809823781727393,202.73756461556556,6.645868330104541,13.21992441050186,6.57405608039732,93.43443140663292,19.540609257540467,23.847482274194093,4.3068730166536255,58.74539959652136,5.252925049900792,160.4216922984399,572.2048273557141,36.23030567250562,29.5431804625046,9.98496570690418,647.9632791976285,2.822391738012335,3.1960691666899894,0.1787054399178867,0.19497198875976798
2025-06-18 02:00:00,21.655065294112422,16.93715327656134,0.41172195364265907,191.37664198759205,6.495127953858556,12.490380767670642,5.995252813812086,97.06369525807558,21.853512450182873,26.059805463945942,4.206293013763071,50.31721213740019,4.916359173621532,166.6203574152316,612.5216649616251,32.26476714098337,32.85799240271002,7.327003179056431,684.9714276843749,3.200608280091664,3.579179886168058,0.16859302580445146,0.20997858027194277
2025-06-18 03:00:00,22.658848285936248,17.050896510789787,0.316350753934812,234.17969956174082,6.6522585736300615,12.230284642310462,5.578026068680401,124.59711534814416,21.908962015442356,26.542565753814674,4.63360373837232,65.45868104144712,4.85806550465257,163.5009743310708,707.9585823158326,31.0618184847443,43.34474584885361,8.633265603282284,790.9984122527128,3.0231424143115415,3.3777411694226225,0.13264095283611438,0.22195780227496636
2025-06-18 04:00:00,20.564830663845644,15.283821559660467,0.4292030253946977,200.29543761709726,6.595325961401582,12.639886724297693,6.04456076289611,100.90280070653283,20.0618932903103,24.134606679055906,4.072713388745604,50.70575696885998,4.7780717306498355,156.49485743185662,617.5157253890269,31.55342297601235,30.03539992270124,5.060432965181718,684.1649812529222,3.0830244200046404,3.415779157989776,0.157534406931089,0.1752203310540468
2025-06-18 05:00:00,20.024112872389097,13.984101225982254,0.321635282370846,213.81741485236364,6.989118071446948,13.204074702333862,6.214956630886915,106.38188387755987,18.966517538560296,22.80631220874496,3.8397946701846624,59.51300478393479,4.982416312578042,169.1564384961579,627.8658888756943,36.38948525695296,37.53998230337869,9.419681089806284,711.2150375258323,2.936458142613043,3.326272736095472,0.17018952961375536,0.21962506386867328
2025-06-18 06:00:00,21.80512176664195,15.377311869464018,0.3271782007189605,196.8693187577703,6.7541827629734295,12.161754052309618,5.40757128933619,110.82713168929462,20.112489135265385,24.140298496258975,4.027809360993591,54.22326898641062,4.735177265801367,168.69973572268967,591.1780478582909,23.908386919553596,37.618121908300076,8.747619962415419,661.45217664856,3.0028957868528083,3.3598540433942197,0.12144293011431954,0.235515326427092
2025-06-18 07:00:00,22.879291269477037,17.64312887930917,0.37242615115215494,273.63887484232896,6.583143906530731,12.59676920261634,6.013625296085609,131.43443408492666,22.79453374257954,26.674488824045962,3.8799550814664223,74.1817243537925,5.151404863270368,165.43378286070342,772.9408777721765,29.71548703864387,44.42775253317799,10.97624945971666,858.060366803715,2.824674959716692,3.1357400051368085,0.10859380654801322,0.2024712388721029
2025-06-18 08:00:00,21.11531544239993,16.79584231569298,0.45592206796662993,214.7823519879745,6.797378144876364,13.267540383514806,6.470162238638441,98.80822562794121,21.76508122676262,26.196417765001243,4.43133653823862,57.720286484988826,4.969238911069643,161.53691492189472,680.2975550696241,22.097875903583404,32.53716045642223,6.332471973893784,741.2650634035235,3.1673810663350657,3.451238225778561,0.10288497029225496,0.1809721891512404
2025-06-18 09:00:00,20.347905868989002,15.654092016690827,0.6683804918183437,212.3003502199942,6.800869149775045,12.647559549258848,5.846690399483802,111.38442507574904,20.736616669470468,25.69309938043201,4.9564827109615415,58.517263594405904,5.08252465277964,165.94408710646698,658.9503203702285,23.67250948245365,35.350565793797635,9.375360349968679,727.3487559964484,3.103858847559119,3.426036533819847,0.11150480655318391,0.2106728797075441
2025-06-18 10:00:00,21.04875253351627,16.602536192780494,0.7608910448345764,237.8745145045286,6.516880978279905,11.958030177832244,5.441149199552339,132.9041985364217,21.56745075862667,25.819099548213728,4.251648789587057,69.64246349241489,4.964914565846174,164.87335891566315,675.546342673347,23.705617324127424,38.789153926278274,10.997823960113081,749.0389378838657,2.8399273628805917,3.148882676414693,0.09965597774736024,0.20929933578674112
2025-06-18 11:00:00,16.42544999980019,11.647693490129644,0.7196737590342267,141.080998550882,6.5768108774945215,12.858056477999922,6.2812456005054,69.81944332051414,15.87915554774753,20.310342699260516,4.431187151512987,40.0,4.231462057617887,160.04333690576914,437.7827603034562,21.263712947953287,20.392970886062564,5.0,484.4394441374721,3.1030596947863702,3.4337681836208094,0.15071989258910978,0.17998859624532915
2025-06-18 12:00:00,18.165155137996624,14.582897807750138,0.8248459285510225,210.73160395606754,6.860990205660847,13.446557439365478,6.585567233704632,95.75618883726798,19.164575128320664,24.278916874014957,5.114341745694293,58.84355603327398,4.581677320570524,165.7927693253628,641.7593799094568,24.12457395362661,32.42965832413047,9.466308232249713,707.7799204194637,3.0453874400502743,3.3586795104877516,0.1144800945882612,0.1988119758492157
2025-06-18 13:00:00,16.525801129064362,13.831361413357142,0.8710232128179021,183.20406142727347,6.454335220920753,12.393133412728556,5.938798191807803,92.98519875587725,18.16119848275484,22.286440934982974,4.125242452228133,52.20983628898425,4.329837069397699,156.06708220582183,562.2849506668566,18.018256526525168,29.24613370497984,8.898759892381499,618.4481007907431,3.06917295548094,3.375733572567377,0.09835074826481331,0.2082098688216239
2025-06-18 14:00:00,17.816590270791746,14.835592442550224,0.897656423461089,215.8958885865762,6.451285916872839,12.523538389173313,6.072252472300473,110.21523329999843,19.393368410586753,23.95050518187847,4.557136771291715,64.22626805220133,4.557775968036527,155.39183447673005,633.1477373842378,21.21075632728339,34.87034328857615,9.226240251276183,698.4550772513735,2.932653055735889,3.2351476529914867,0.0982452999274124,0.20424929732818511
2025-06-18 15:00:00,15.95799433365236,14.476286942830205,0.7848554204520929,168.50719194763184,6.811006863735647,13.241117613079485,6.4301107493438385,78.99649144035492,19.11806897542227,23.562373809885898,4.444304834463631,50.17784738325098,4.641782032592063,144.08673430459407,528.8445034208554,20.27171773152256,22.383967885764058,5.68553092118336,577.1857199593254,3.138409092860607,3.425288341038295,0.12030179541430222,0.16657745276338576
2025-06-18 16:00:00,15.026536425078547,13.203835600056399,0.7128086520107654,107.64272967212776,6.325718912718364,12.532731247835123,6.207012335116759,53.67791846816245,17.015156831343226,21.568110409051034,4.552953577707807,40.0,3.8113212312868288,149.3686750181407,400.51514696808766,15.065677055091482,16.166963354635964,8.177774926871056,439.9255623046862,3.720782148390596,4.086904555882861,0.13996000566857125,0.22616240182369393
2025-06-18 17:00:00,15.640438938616253,14.292980560723544,0.6539907722927567,111.71444526721557,6.135572791954971,11.904646909778222,5.7690741178232505,55.43549728426555,17.42809906816741,21.520614794823203,4.092515726655792,40.0,3.135118507443866,163.68241925219726,420.03488453352134,14.414059356857985,17.350064681206835,5.0,456.79900857158617,3.7598976885112587,4.088987842878734,0.1290259224971332,0.2000642318703419
2025-06-18 18:00:00,14.200723719662413,12.325476196676236,0.45997525125828437,112.09961016545108,6.162876266179094,12.05641329574221,5.893537029563116,55.7942539252055,16.18551548734257,19.849662900679025,3.6641474133364555,40.0,3.8600392906663323,138.30860243263427,392.11554808434414,17.057601842405433,18.019311075427144,6.496500477954466,433.6889614801312,3.4979207109249475,3.8687820665927117,0.15216468475875716,0.21869667090900682
2025-06-18 19:00:00,16.049287855236738,14.110507682855506,0.3711637315756979,115.21333951574508,6.326878488895756,12.313425014182574,5.986546525286819,59.67182398454287,17.987413593641904,21.714969602864432,3.7275560092225284,40.0,3.8769059107863963,155.0784194453755,416.54600628254065,18.13980587312132,15.59729589360147,7.186713590034106,457.46982163929755,3.6154321021622273,3.9706324247009577,0.1574453613562892,0.1977549611824411
2025-06-18 20:00:00,15.545890794067088,13.903914231386969,0.30547958557356936,141.975735114635,6.439332146942882,12.456259607379483,6.0169274604366,72.91650728575428,17.503624495799702,21.18486079080218,3.6812362950024764,40.889958490638016,3.599710264412734,152.43694501018962,444.32584177876737,17.818254844458394,20.76666272962373,6.537442948418369,489.4482023012678,3.1295900064895372,3.4474074172327707,0.12550211365393854,0.19231529708929512
2025-06-18 21:00:00,16.38859063848614,14.54355671326901,0.3989916307175238,125.1116580171193,6.231708516148937,12.665660950219515,6.433952434070577,60.01520349970924,18.744838422122168,22.660996483402876,3.916158061280709,40.0,4.201281708853158,151.93692011546284,468.2527717403619,20.711673184164134,16.325712512880074,5.0,510.29015743740604,3.742678973020163,4.078677922784637,0.1655455096065477,0.17045344015792702
2025-06-18 22:00:00,16.60224811053187,14.31597404808348,0.4155383390188894,156.6666492377773,6.104485915664987,11.755468625693858,5.65098271002887,85.93988090188682,18.409898135646692,22.786143995183107,4.3762458595364135,45.33264164282766,4.093924087563211,154.00792650292541,494.0619015670847,22.571365217257856,26.114171109582582,5.695432337220162,548.4428702311453,3.153586956578316,3.5006995611347915,0.14407255996776105,0.20304004458871414
2025-06-18 23:00:00,19.2810721718925,15.556713410660993,0.31403784222254305,168.62921740525152,6.530561773622666,12.688276028385987,6.157714254763321,84.9133321494724,20.11807289809011,24.520652847213434,4.402579949123325,45.80537936541394,4.561359487429116,157.76694861927876,539.7389629924293,23.503683421532813,28.16171909803899,6.1462167383361725,597.5505822503374,3.200744042447418,3.5435767979299664,0.13938084860495148,0.20345190687759623
2025-06-19 00:00:00,21.8693755817848,17.825103632163607,0.2659550438009483,229.16536207577292,6.468825485474095,12.431124477684484,5.962298992210388,112.19050006264918,21.85328795324238,26.05658314879771,4.203295195555331,62.630970822067724,4.028184321078772,150.50388461040566,687.0034154768335,28.47715229587168,37.3053910822732,7.84287827526466,760.628837130243,2.997850151759312,3.3191265479236916,0.12426464469990794,0.19701175146447178
2025-06-19 01:00:00,23.405871334498652,19.34241377347562,0.29285068290030014,223.71415028934285,6.478760087810064,11.755205340646086,5.276445252836021,133.98133098947318,24.076729687177043,28.685327848100464,4.608598160923419,63.08395007964178,4.734315913701422,171.50190929149736,694.3432759009117,31.397087793371956,48.034856556238864,10.856100727012134,784.6313209775348,3.1037074543692302,3.5072941070679895,0.14034466640918436,0.2632419862895745
2025-06-19 02:00:00,24.07574241701339,18.24428460240655,0.39722504661920555,243.09773018782653,6.470640638666661,12.749345592776326,6.278704954109664,119.83533604068745,22.953419877174102,26.743761537206304,3.7903416600322006,63.615204501948945,4.709135274767552,167.03135380997796,702.1312905412412,32.66851150801156,41.97316841534911,8.84262925679917,785.615599721401,2.8882675704077863,3.2316862815395466,0.13438427204882017,0.20903443908294028
2025-06-19 03:00:00,23.15393919931612,18.93895936003267,0.3366357012558773,204.63143945395106,6.8029211009436095,12.870317281886884,6.067396180943273,98.24163647728119,23.76802595080775,28.048601934981328,4.280575984173578,60.52272711363501,4.829066590775081,174.72026904591624,636.074760360985,34.66040094607109,37.19062606329259,10.976578168687283,718.902365539036,3.1083921515595025,3.5131569589569995,0.16937964683511325,0.23538516056238323
