,oat_C,wb_C,occ,tons,chw_sup_C,chw_ret_C,chw_dT_C,chw_flow_m3h,cw_sup_C,cw_ret_C,cw_dT_C,cw_flow_m3h,approach_C,dp_kpa,chiller_kw,tower_fan_kw,chw_pump_kw,cw_pump_kw,plant_kw,kw_per_ton,plant_kw_per_ton,tower_fan_kw_per_ton,pumping_kw_per_ton
2025-06-19 04:00:00,25.28204422949863,20.238882974438802,0.40062962794416107,260.99609974865234,6.648271259556645,12.204293169290208,5.5560219097335635,136.25240258032076,25.590977140056502,30.642321535908966,5.051344395852465,72.79380146947909,5.3520941656177,171.39791567217418,791.9547407997019,36.656718005884265,48.79936510599179,10.91921502859585,888.3300389401738,3.0343546955773664,3.403614229468043,0.140449294227714,0.22881023966296263
2025-06-19 05:00:00,25.316707647957873,19.880079711981846,0.30627798855487914,258.2574767810852,6.501785948428786,11.883608161820547,5.381822213391761,146.53230522356927,24.725635951992455,29.207550462333362,4.481914510340906,71.7001738584946,4.845556240010609,173.66514448491557,741.983143993766,31.079757734735388,52.922976628474245,6.203661702628581,832.1895400596042,2.873036448902954,3.222325062693224,0.12034407724458832,0.22894453654568217
2025-06-19 06:00:00,25.376378281812542,19.343333680050108,0.3219232096616134,246.147809437697,6.554218636456864,12.907538942551682,6.353320306094819,114.56456072091608,24.284251289281666,28.59617192707684,4.311920637795174,65.96696096045923,4.940917609231557,174.19590547377558,750.7512497579884,22.976856338793986,38.15244934657179,7.3970395250629375,819.277594968417,3.050001750870802,3.3283968556940833,0.09334576810284273,0.18504933672043852
2025-06-19 07:00:00,24.419345540941812,19.528069666734044,0.3542997925205051,252.51763165115995,6.626504821277004,13.244171553945257,6.617666732668254,116.87657651610013,24.867209581741974,29.862552926619657,4.99534334487768,72.50517916475044,5.339139915007928,170.90253597467793,814.8154009877968,24.235538782698583,38.740778912192404,12.729740383278322,890.521459065966,3.2267663674013156,3.5265714051055865,0.0959756299955273,0.20382940770874403
2025-06-19 08:00:00,24.085863302497668,18.62850657169279,0.5409418384239639,233.6604933215179,6.460595448013902,12.509543265523462,6.048947817509559,115.54081681620588,23.088229861206102,28.04901969849934,4.9607898372932375,62.024920380098536,4.459723289513313,178.06310356176076,702.7971724031908,24.75256461110944,42.4500488007788,6.063848075944044,776.063633891023,3.0077706436925933,3.3213301181520487,0.10593388834906636,0.20762558611038925
2025-06-19 09:00:00,25.06398272140537,21.445233510938586,0.6203637762374457,267.36970120280745,6.564928334878641,12.501537476062502,5.936609141183862,129.8706153797526,26.604830016600168,31.19504921326639,4.590219196666222,77.88555363708555,5.159596505661582,168.9557891687763,805.0691336497099,26.87463638437939,44.14565433021988,12.692989407583793,888.782413771893,3.0110709254936943,3.324170277236187,0.10051489104217617,0.21258446070031684
2025-06-19 10:00:00,26.118351480638434,21.858778146557867,0.7001774977193425,298.5252459376496,6.765418724618968,13.041449728773706,6.276031004154739,139.9335476445408,26.38849649565232,30.264217849856607,3.875721354204288,80.84809409893994,4.529718349094453,166.60126459102437,877.2426535137315,18.826237749843685,45.99582577365379,12.502490272088755,954.5672073093177,2.9385878261597806,3.1976096504370357,0.06306413948579666,0.19595768479145845
2025-06-19 11:00:00,21.780304546967216,16.683847473832206,0.8384120702307828,245.89670244988443,6.674023598197504,12.455277091859834,5.781253493662331,126.87705703909747,20.502675802269895,25.26568860450236,4.7630128022324625,68.82642956988474,3.8188283284376907,158.53445141908674,702.8795562639642,16.631455064785293,42.493289106167715,12.134694272721845,774.1389947076391,2.8584342500779014,3.1482284511945187,0.06763594183689757,0.2221582592797199
2025-06-19 12:00:00,22.641337849268798,19.615416803838055,0.8838875280594762,288.1629759646455,6.644141997224563,12.474128677335688,5.829986680111125,149.06284552394746,24.61287949383892,29.99902860048248,5.386149106643558,78.25312375842235,4.997462690000867,158.53690712455995,830.4338892603299,25.48140658955512,46.36394080421173,12.604323726541525,914.8835603806384,2.881820214690645,3.1748823988161643,0.0884270663302749,0.20463511779524385
2025-06-19 13:00:00,20.784039830800772,17.39691827792776,0.9187089955879003,258.43580792678523,6.5897271837744205,12.94628999651298,6.356562812738561,125.51069885096788,22.320828856693566,26.50905795287212,4.188229096178552,72.27068452559098,4.923910578765804,164.56600373828502,751.5715502819887,24.304851001193796,42.061665092105784,10.03592110215015,827.9739874774385,2.90815563180358,3.2037897306862493,0.09404598842618339,0.2015881104564858
2025-06-19 14:00:00,21.441827919162286,18.541613752715083,0.8734862846794125,239.50246470727785,6.421248870976666,12.028524450473842,5.607275579497175,126.3510236116389,22.765524162292404,28.143218459388148,5.3776942970957435,69.20565481196081,4.223910409577322,151.95019779435276,718.8543840872119,18.846347132862757,38.34687451586771,10.674812315553195,786.7224180514955,3.0014487949666924,3.2848197157930503,0.07868957488974879,0.20468134593660933
2025-06-19 15:00:00,20.40465562525812,18.113902132075033,0.8019535809003309,214.95351433965726,6.411761538389052,12.838775665735668,6.427014127346617,102.28875696164897,21.814682728492272,25.83044992207264,4.015767193580367,58.12570161901857,3.700780596417238,157.75130960058866,643.7829374562407,11.107593514887718,30.352663846518286,8.67393047818657,693.9171252958333,2.9949867971870963,3.2282194940034574,0.05167439829495476,0.1815582985214062
2025-06-19 16:00:00,20.67407444795053,18.77861647979985,0.741548931573366,229.38739036244067,6.073891495526904,12.196868647517354,6.12297715199045,112.26471796966713,22.11052609240016,26.962302897524037,4.851776805123876,60.510877919857926,3.3319096126003096,151.43445474470428,711.7014763539582,16.691542718732336,37.54194068969629,9.554999980912388,775.4899597432992,3.1026181309680676,3.380700039867039,0.07276573787407875,0.20531617102489264
2025-06-19 17:00:00,15.748480807027297,14.320268584264397,0.5310981603108742,138.39811655033202,6.4155215647711294,12.89977354089767,6.48425197612654,64.14611510955999,18.342746057090636,22.78949357027114,4.4467475131805045,40.0,4.022477472826238,141.26186195871497,474.64872259050276,16.40643703675492,14.815871116612305,5.0,510.87103074387,3.429589465676613,3.6913149071510567,0.11854523345907167,0.1431802080153725
2025-06-19 18:00:00,18.278700786020302,17.275496182190302,0.5091948227161718,172.71987751343198,6.3903377331268825,11.742672349564268,5.3523346164373855,90.71534783200089,21.71297112682452,26.230837695111592,4.517866568287072,45.726337386506046,4.437474944634218,154.433110443317,576.3518264428859,22.889129618438428,25.528874898712434,7.097747349070525,631.8675783091073,3.33691660010623,3.658337346029953,0.13252168741642606,0.18889905850729702
2025-06-19 19:00:00,17.916400259214946,16.628958845274216,0.4074250076308503,146.10196056817625,6.340319107860304,12.820846017649494,6.48052690978919,66.99653263890109,19.997479220473995,23.787672713550442,3.7901934930764467,41.30041335069078,3.3685203751997803,150.30527309203248,517.5411013297768,16.222146894448322,19.283432537238244,9.152074059739236,562.1987548212026,3.5423282433521766,3.8479891209869224,0.11103305411756267,0.1946278235171833
2025-06-19 20:00:00,19.27233858305143,16.959607932692403,0.38069124682446476,194.25915401139358,6.359025851377231,12.341113019901954,5.982087168524724,93.78059600198202,20.912568803647368,25.51834391716129,4.6057751135139195,50.50123256134321,3.9529608709549633,150.74249767644721,614.7642702264228,16.90575703137328,31.012187328564224,7.431431546096063,670.1136461324563,3.1646604936329847,3.4495859386536463,0.08702682309829134,0.19789862192237034
2025-06-19 21:00:00,19.010040719178303,15.940359031046885,0.3213221833261189,174.8805848462846,6.201116184166537,12.444525667894982,6.2434094837284455,86.17991130781697,20.57008882254398,24.216156372988465,3.646067550444485,47.09666365069558,4.629729791497094,159.19893575574153,569.1245232806768,21.368660709636565,30.074106072761143,6.664391397623862,627.2316814606984,3.254360818731949,3.5866284528498027,0.1221900117066686,0.21007762241118516
2025-06-19 22:00:00,19.73082933095224,16.627700574325242,0.29836648046634306,183.7973766548691,6.330488879423732,12.05496283506833,5.724473955644599,99.95198019338125,21.1061733450315,25.347652591673548,4.241479246642046,53.42144503060419,4.478472770706259,156.83460666207142,581.5354267359919,21.1754472518645,29.96103362877403,8.404055207932714,641.0759628245631,3.1640028672878557,3.4879494718162505,0.11521082420902728,0.20873578031936718
2025-06-19 23:00:00,22.04177464880242,19.27289989327783,0.4108289165625597,231.02413336214852,6.21876834179834,11.86798820465407,5.64921986285573,124.94017153395062,23.54360114214359,27.962169933198457,4.418568791054867,64.88380532802424,4.27070124886576,150.9811327360904,724.4288834930874,19.06682789163387,38.9815372171639,11.156721480450223,793.6339700823354,3.1357281724220907,3.4352859960229853,0.08253175810747493,0.2170260654934195
2025-06-20 00:00:00,27.319499947102706,24.38797357986885,0.3387738027974827,223.4821773652003,6.429131825361902,12.858162979848107,6.4290311544862035,111.26266031587566,29.620955669387133,34.04804974312569,4.427094073738556,59.246896611820986,5.232982089518285,161.5960587258984,776.16766654713,35.20699938378228,35.48316718299696,7.036902230485399,853.8947353443947,3.4730629336887406,3.820862788306445,0.15753828694021202,0.19026156767749214
2025-06-20 01:00:00,22.4250466294968,19.627952128085212,0.3505502947982934,207.95167418595375,6.513676976647427,12.702182780894555,6.188505804247128,102.1501053171883,23.813294974811363,27.70257333975789,3.8892783649465286,57.01679818725368,4.185342846726149,158.50478337731803,646.9955160989556,28.63690108642658,30.358931270066655,6.524364705921312,712.5157131613703,3.1112782266922347,3.426352377063467,0.1377094038724545,0.17736474649877706
2025-06-20 02:00:00,26.164646165894787,20.68238351660985,0.3676910183272786,249.28996471036578,6.505296676127874,12.71979391779611,6.214497241668235,124.00192137985586,25.665031547805675,29.875094022188193,4.210062474382516,70.11489406648766,4.9826480311958266,159.79696189375923,771.0065631583045,37.41939276505706,40.27194426918682,11.109647626069266,859.8075478186178,3.0928102703776634,3.4490259117232163,0.1501038872885729,0.20611175405697982
2025-06-20 03:00:00,27.53297106766562,22.634477357819613,0.33549648612059574,279.5194440972772,6.808989573723086,13.070842844176832,6.261853270453746,133.29357792993903,27.93295553525922,31.849685295977828,3.9167297607186073,80.23570941517592,5.29847817743961,176.73110832598834,829.6208513529341,37.65419381181186,47.19442350546618,11.770988908022531,926.2404575782347,2.968025548391592,3.3136888225059877,0.13471046328608038,0.2109528108283151
2025-06-20 04:00:00,27.640942104640843,22.20856931776421,0.36045165953406655,279.89625609049807,6.551121386358309,12.786950842142588,6.2358294557842795,136.84320288180177,26.73543236641339,32.069906122587106,5.334473756173714,75.2572853992222,4.526863048649181,155.4102402991568,849.0924694202695,28.900070272537004,41.370283808830685,10.809350865515201,930.1721743671524,3.0335970951527655,3.323274799597185,0.10325279328921365,0.18642491115520599
2025-06-20 05:00:00,27.520801550390242,21.76714456863305,0.4180822472451455,283.96079455002456,6.740386865930791,12.191718332704458,5.451331466773666,152.38960266086568,26.66575648438088,31.406157736508774,4.740401252127896,79.68152911610234,4.8986119157478285,166.76416311831642,852.8473289342922,31.09708436974627,52.374741173745214,11.525268685345319,947.844423163129,3.003398163770276,3.3379411572119335,0.10951189377753338,0.2250310996641244
2025-06-20 06:00:00,26.4130251091344,20.96914087970901,0.3392556753564138,277.5644712038967,6.728757860930843,12.63612161122433,5.907363750293488,140.46938836399502,25.916966630544323,30.268877909022116,4.351911278477795,74.69438162440571,4.947825750835315,166.7434347691169,839.1725608740832,24.486639240941336,48.72419143799957,8.279880856295607,920.6632724093197,3.0233428552087043,3.316934867117801,0.08821964545654563,0.2053723664525509
2025-06-20 07:00:00,26.803756824718924,21.15759331322786,0.4346030519025811,233.62236771549271,6.6667282573664615,12.561710500102027,5.894982242735566,123.20167763863695,27.237450348054825,31.78861157635636,4.5511612283015355,60.435651602776694,6.079857034826964,174.30123514150304,741.9008727426275,31.95619533096952,40.99194626847904,7.626781724135769,822.4757960662118,3.175641442201804,3.5205353156416503,0.1367856838514968,0.20810818958834928
2025-06-20 08:00:00,28.50524075302158,23.045713211173474,0.5137738103136289,275.7011471057254,6.753484900396287,13.493044015955864,6.739559115559577,123.36460571820231,28.04355999587212,32.64829965446732,4.604739658595203,79.96853568226459,4.997846784698644,175.52770591521636,872.9871588019413,23.6717755851908,46.63070696003109,11.988262408080697,955.277903755244,3.1664255588576484,3.4649036240277797,0.08586027237715188,0.21261779279297918
2025-06-20 09:00:00,28.449421469750295,23.041452722688284,0.6415016367920638,327.68403830535493,6.697459180201024,13.19619432761339,6.498735147412367,150.60912565643542,27.929254693825474,33.378967228820095,5.44971253499462,93.32339617637611,4.887801971137189,162.54964415444638,900.0,18.770472844085806,50.08850813819283,15.061533039634355,983.920514021913,2.7465481829826817,3.002650111095857,0.05728223120405515,0.19881969690912013
2025-06-20 10:00:00,26.65319567362006,22.389139718390574,0.778108288682696,322.5716555492983,6.544222491420977,12.245542088308422,5.701319596887444,170.07635450688636,26.992416587936642,31.563428903817847,4.571012315881204,92.07996570840984,4.603276869546068,149.12295614698067,900.0,24.706788850577787,50.43749902977286,13.404372410156837,988.5486602905075,2.7900777533209324,3.064586250168619,0.07659317991999415,0.19791531692769207
2025-06-20 11:00:00,24.810236465073032,21.490226176479894,0.8629443378934586,267.3176626515036,6.741727726613289,12.22581229380079,5.484084567187502,149.20611837222475,27.081877245596672,32.1175941547544,5.035716909157728,77.28532165415436,5.5916510691167804,173.6244404238553,862.6850470813257,24.79499519131179,54.998417803635675,12.14158723933268,954.6200473156059,3.227190596103595,3.571107265591065,0.0927547957189664,0.2511618737685035
2025-06-20 12:00:00,25.152039337302714,22.754295150872515,0.9221857386708356,311.70301754214483,6.478965049991781,12.755408545919618,6.276443495927838,155.86625013054277,27.988170654559436,32.16999864229069,4.181827987731259,86.29469904627078,5.23387550368692,154.93704927916406,900.0,25.486121907173445,49.935679822972155,13.122549286060593,988.5443510162062,2.887363770478457,3.171430160705925,0.08176411671641103,0.2023022735110569
2025-06-20 13:00:00,23.97268130488813,20.581014118028634,0.9209556458206223,292.9571012913924,6.537969876494683,12.763749095168478,6.225779218673794,135.62802667491815,24.620316921659477,29.25259938956525,4.632282467905774,85.69973936452668,4.039302803630842,155.71499102927626,823.6597454790874,17.038911630641053,44.10201965379858,11.287967317101751,896.0886440806288,2.8115370538836224,3.0587708580217217,0.05816179759948248,0.18907200653861667
2025-06-20 14:00:00,24.191911717903146,20.912769486105784,0.8575641164393231,249.41561999641073,6.249549484148397,12.763659659614929,6.514110175466532,115.42850568940514,24.852751294116825,29.551181138226564,4.69842984410974,72.18522463984259,3.9399818080110416,152.89263969799748,758.3482240234689,16.29728928910445,36.962977466795905,8.52540357037997,820.1338943497492,3.0405001259920375,3.28822186181263,0.06534189514409315,0.1823798406765001
2025-06-20 15:00:00,23.057824771484963,20.747015032752046,0.8909739573794682,252.59122169457993,6.225548128042933,11.83116573621038,5.6056176081674485,135.37731688660958,25.051950770744988,29.477981089408168,4.42603031866318,68.36263751444635,4.304935737992944,150.69444393961547,757.6310717888063,17.50839243029781,40.32009689378201,11.219643398388328,826.6792045112744,2.999435478026604,3.2727946718229646,0.06931512628522,0.20404406751114054
2025-06-20 16:00:00,21.6929625435124,19.299082478749742,0.7348887865462282,239.1659402038346,6.3513865099085685,12.970885529965823,6.619499020057256,108.20709817128443,23.369732409879013,28.22704994504646,4.857317535167446,65.48474963513908,4.07064993112927,152.1501375724377,714.1088823563375,16.5165248731292,34.08075388550804,8.189711605005487,772.8958727199803,2.98583018028287,3.2316301897388158,0.06905885034906148,0.17674115910688437
2025-06-20 17:00:00,22.368216373290565,21.479258715137536,0.5960644694896011,227.43644695316007,6.641640613110804,12.733288274609865,6.091647661499063,112.53359079780354,25.553079342010218,30.037855238665458,4.484775896655238,58.65507115795662,4.073820626872682,144.50737645226712,710.3733869597264,20.011874191496066,32.343044757846336,6.728157103730239,769.4564630127991,3.1233929147074035,3.3831713136604997,0.08798886220561411,0.17178953674748174
2025-06-20 18:00:00,20.621900553391658,18.506969125567576,0.5341790604299967,234.71517428420066,6.116491400972566,12.600705596823168,6.484214195850602,110.85142347114349,22.16337124993614,26.378353159673622,4.21498190973748,59.537562800726135,3.6564021243685643,153.21622038104363,714.63657181853,19.704946424533787,32.50811709979618,7.92808871177456,774.7777240546345,3.044696935329904,3.3009272895007156,0.08395258842819599,0.17227776574261572
2025-06-20 19:00:00,23.12342299758479,21.56579741864019,0.384688602685002,229.67311374047281,6.133941195166283,12.256950332176325,6.123009137010042,117.05860285700992,24.85228838316518,29.08520038191568,4.232911998750498,66.06386519783966,3.2864909645249885,154.95878041350926,740.8541875035762,13.933363200798832,34.43956281503958,6.448518466607773,795.6756319860224,3.225689657086856,3.4643830051658724,0.06066606131592453,0.1780272867630918
2025-06-20 20:00:00,23.857912234665193,21.108044533656194,0.35783410201603877,241.36952891448735,6.21546118066553,12.087805825662095,5.8723446449965655,117.65491305224043,25.166622900444743,30.16645798663551,4.9998350861907666,69.06919100570029,4.05857836678855,146.7851025807358,749.6828469212463,19.065567247261598,35.59183099023235,8.357273715677092,812.6975188744174,3.1059548000644472,3.36702616328319,0.07898912233456017,0.18208224088418296
2025-06-20 21:00:00,21.501660947676175,19.129698534102715,0.36198116573383043,185.38326459959333,6.2948259305550485,12.031891469744306,5.737065539189256,94.03406815900398,22.88595583694842,27.13368539203647,4.247729555088051,49.21937983871966,3.7562573028457042,147.78240365555172,618.2237192975089,17.734734924192967,29.829195996900637,5.297317116902493,671.084967335505,3.33484104205847,3.6199867813579174,0.09566524228871451,0.18948049701073277
2025-06-20 22:00:00,24.042442531766138,21.63492820471478,0.3820963321715316,207.39102168145797,6.409423936311818,12.92191503814967,6.512491101837853,96.36734320200796,26.803555675841352,31.00999063913693,4.206434963295576,59.68773097251803,5.168627471126573,161.5303873026043,686.407452329112,26.67537740269765,28.238156828988632,10.368380115728986,751.6893666765272,3.3097259792827423,3.6245029345150908,0.12862358836184176,0.18615336687050651
2025-06-20 23:00:00,23.07121432842817,21.117915461716972,0.43512022029829045,211.6545300012118,6.598971025227005,11.466140308648985,4.86716928342198,125.51390852843983,25.56103595310334,29.284490480511902,3.7234545274085646,58.96400352090012,4.443120491386366,165.81789538463224,680.5888051149502,19.674841821736972,45.025977377389346,8.02633185551965,753.3159561695962,3.2155645575412612,3.5591770994236844,0.0929573386481467,0.25065520323427637
2025-06-21 00:00:00,28.758841610211217,24.73234894821359,0.13610597198991117,276.4155486187458,6.475719118893319,12.88884825366398,6.41312913477066,131.73779902916033,29.363576104974438,33.40732297647489,4.043746871500453,72.82171586769866,4.631227156760847,163.6033624472243,884.3002270297104,33.60709840522235,44.57225802723667,10.79600137646631,973.2755848386357,3.199169625039463,3.5210594689847006,0.12158179441481393,0.20030804953042372
2025-06-21 01:00:00,29.334219854224596,25.533697438793045,0.08930654601290208,287.06318244557826,6.637838255992216,12.908039016947619,6.270200760955403,134.5768418303243,30.376583638261785,34.655983838113485,4.279400199851704,81.88141289225467,4.842886199468742,167.50760132788977,893.5220036285162,32.65321030069548,47.00682386978902,12.57110630787746,985.7531441068783,3.1126318464678455,3.4339239734923455,0.11374921026971442,0.2075429167547856
2025-06-21 02:00:00,28.696606603342673,22.700151805892833,0.11662158849582192,233.8388056136204,6.6038111130973425,12.376357964023237,5.772546850925894,121.66062839435902,27.311745775464768,31.997244661248654,4.685498885783886,66.7643484427735,4.611593969571934,152.8390641933371,758.6185783601684,30.826010375666044,36.626833692176774,10.410286088578722,836.48170851659,3.244194548331978,3.5771723445198242,0.1318258973089389,0.20115189887890758
2025-06-21 03:00:00,30.788061172167698,24.98677009760049,0.15921215497662278,274.88575653596456,6.5589756416847464,12.857786031991001,6.2988103903062544,127.0515242889615,30.023613019544275,35.0870976429032,5.063484623358926,78.41235211037007,5.0368429219437845,168.54792874347476,874.9406819616602,28.199332716951165,44.170131538571134,13.543267552853104,960.8534137700356,3.1829247647729164,3.4954645372624924,0.10258564529610947,0.20995412719346673
2025-06-21 04:00:00,29.553587201380154,23.709197202888937,0.13111721103947913,215.13000732282882,6.603567132947635,12.579234458873835,5.9756673259261985,105.61193380951174,28.36937415949874,32.46928877571145,4.099914616212705,57.81613782741505,4.660176956609804,169.70054745066054,700.7693750556749,31.816498881258152,37.328367571628426,8.449830686508937,778.3640721950703,3.2574227267332585,3.618110192443029,0.14789428623740813,0.21279317947236248
2025-06-21 05:00:00,29.598986058341055,23.775619508162134,0.11281866473085603,282.1861744004526,6.764922959650207,12.318810999108326,5.553888039458119,165.58454888390315,28.89908317415398,34.35087143225942,5.45178825810544,74.53729800718935,5.123463665991846,169.19762737744543,894.0344930299115,31.705036016434136,53.4266576271209,11.891522905393167,991.0577095788597,3.168243429818713,3.512070397086293,0.11235502973806673,0.2314719375295139
2025-06-21 06:00:00,29.790356503769363,24.549540606113073,0.1678394821909206,243.4532431740547,6.727219651048997,12.643811102480523,5.916591451431526,122.82809572798759,29.865034931356583,34.42747256224716,4.562437630890578,69.09449963973591,5.315494325243511,175.404005043889,836.838562165321,26.699642008536948,45.10502415334157,8.6623122272008,917.3055405544003,3.437368717109391,3.767892054321827,0.10967051274584286,0.22085282446659335
2025-06-21 07:00:00,30.201576892682606,25.169224900321385,0.16816357865091172,287.27433589323493,6.886517589679613,13.11660496973311,6.230087380053497,144.96488551781772,30.305011399569896,35.02008556324181,4.715074163671913,83.59741882547877,5.135786499248511,175.94765832504675,895.6400441849732,25.468547538985742,55.5042839452101,11.022766472106802,987.6356421412759,3.1177168729678537,3.437952920752131,0.08865583993013246,0.2315802078541453
2025-06-21 08:00:00,29.682802640256718,23.28184378284664,0.18534313578188766,289.66168662647414,6.703250255433307,12.737996124698167,6.03474586926486,144.51756644944913,27.337787755963213,32.09857684598845,4.760789090025232,90.94774191388782,4.055943973116571,168.70712587207746,891.2995365567749,15.842869395933029,47.315511956661084,13.365304547659884,967.8232224570289,3.077036341731061,3.341219315984515,0.054694390481689066,0.20948858377176532
2025-06-21 09:00:00,29.77935470454893,25.192750433061903,0.25526134102569165,249.8831618237504,6.625670769874674,12.368878120333923,5.743207350459249,133.63842421769058,30.37107656689209,34.555087745254625,4.184011178362535,63.717252649219716,5.178326133830187,165.75734220415217,835.9589707167479,25.02698263498298,40.750187155436045,8.299277585778029,910.035418092945,3.345399364309201,3.641843697875163,0.1001547381277143,0.1962895954382474
2025-06-21 10:00:00,28.234750124233546,22.910667490731633,0.26237293767601644,240.26554201803677,6.436175321112071,12.699462896420226,6.263287575308156,112.88287017973028,27.47646334745182,32.342929903973285,4.866466556521469,65.77726759852885,4.565795856720184,174.00547135584478,776.5135211944241,20.692644416504457,37.8172524148878,9.603090807283284,844.6265088330996,3.2318971529264533,3.5153876071404917,0.0861240619137598,0.1973663923002793
2025-06-21 11:00:00,29.16691283863713,26.390329071271793,0.29681684048601514,283.2632700484561,6.442918258409945,12.72595544865345,6.283037190243505,137.90427792898814,31.44318878988717,36.15117816435241,4.707989374465237,82.01426417587243,5.052859718615378,159.9065020056552,900.0,23.32078457768449,45.86543222860586,11.004860572963153,980.1910773792534,3.17725626709754,3.4603536039514697,0.08232900994786634,0.20076832690606364
2025-06-21 12:00:00,28.697983478240374,25.37340198846406,0.32835763375984656,292.17316730837103,6.555024446911957,13.010319794734725,6.455295347822768,134.31068948267983,29.95468116496762,34.89794482481863,4.94326365985101,83.40126099773528,4.581279176503561,156.52087027701324,900.0,22.58170749850382,42.977643114471505,12.775614234953949,978.3349648479293,3.080365005079692,3.348476432181591,0.07728877948148538,0.19082264762041368
2025-06-21 13:00:00,26.101328927631677,23.181901533831542,0.2952314098860481,223.87423509054395,6.4960351534008804,12.590830608884152,6.094795455483272,101.34423183648036,27.571328178336106,31.336176603148818,3.764848424812712,65.72639148369379,4.389426644504563,163.00871173960056,704.3012506742093,21.044563277642016,31.22643063741739,9.383392726594122,765.9556373158629,3.1459683173874873,3.4213657369106314,0.09400172051567582,0.18139569900746833
2025-06-21 14:00:00,24.260210664919615,21.592241874769265,0.355095319286833,197.76913439391805,6.641572796799282,13.196961748246576,6.555388951447295,83.80410053356482,26.017957043804795,29.780458244377417,3.762501200572623,51.36363126817287,4.425715169035532,154.27718507307975,644.9915325335264,19.379866231046428,24.692712289571844,6.516917646358034,695.5810287005028,3.2613356705542706,3.5171364370490656,0.09799237019688554,0.15780839629790916
2025-06-21 15:00:00,26.220147915955923,24.066855236340714,0.3176047647277605,243.01576436859253,6.271024822991564,12.028075113289056,5.757050290297492,126.75590464441919,27.962194868185556,32.76078089705867,4.798586028873118,64.20810990284856,3.8953396318448426,163.37091307855212,794.422425260041,13.93965635159336,37.94354762662293,9.140561285607362,855.4461905238647,3.2690160135253863,3.5201263290325993,0.057361119710943854,0.19374919579626854
2025-06-21 16:00:00,26.241012103121097,24.430380058079635,0.2672666993209206,255.360593481764,6.4232818880068905,12.279355281832181,5.856073393825291,134.01487606280728,28.48437359934274,33.58881741940761,5.104443820064872,73.3939740996969,4.053993541263105,161.37946337506818,830.560911352066,19.572679865797483,43.55343454454604,10.288975803366423,903.9760015657758,3.2525022754201056,3.539998044492058,0.07664722108814813,0.2108485479838043
2025-06-21 17:00:00,24.379144825387215,22.28284628075329,0.2478687225766106,188.44105722646134,6.299014764112939,11.797489844401206,5.498475080288268,100.87985999834495,26.1303907247814,30.307599522100574,4.1772087973191745,46.428333850581794,3.8475444440281095,156.3544288148589,625.2031929654227,14.37253027549996,27.315135896230046,7.560549624517419,674.45140876167,3.317765258629796,3.5791107240028897,0.07627069433296374,0.18507477104013054
2025-06-21 18:00:00,22.92899990834561,21.906941375072446,0.19825525862711568,172.29774168458633,6.003111746850228,11.989415982630735,5.986304235780507,83.98392269375138,26.065835266613632,30.164525573779628,4.098690307165995,46.53595201488719,4.158893891541185,151.49314783739945,638.3232652745747,17.702678680836065,25.055864982274617,7.835529140671189,688.9173380783566,3.7047686117854606,3.998411884814546,0.10274469362020511,0.19089857940888064
2025-06-21 19:00:00,24.89515599966472,23.47126231508064,0.10917637898766822,223.0821359633174,6.142660668834659,12.17355866754918,6.03089799871452,109.5717320494879,27.77831683993261,32.15686167975283,4.37854483982022,57.50885534601373,4.307054524851971,151.29681543896922,706.6279486210974,19.703736492999372,30.471326355333648,6.5505920520103516,763.3536035214407,3.1675685082076317,3.421849984648538,0.088325030634633,0.16595644580627342
2025-06-21 20:00:00,26.704345920732187,25.416205602505826,0.11512818168763692,227.9624957638746,6.367298686153527,12.366216602547802,5.998917916394274,120.11996214859485,29.16143895739126,33.39077555230853,4.229336594917277,64.06837824293821,3.7452333548854324,149.25287814216136,737.3897693229045,17.74176491051315,35.54976863464563,11.021742180865166,801.7030450489284,3.2346977376783013,3.516819915322119,0.07782756041103452,0.20429461723278353
2025-06-21 21:00:00,23.099908118479973,20.92664217688852,0.10705995736547505,165.4848991970892,6.310117762455271,11.85686482801433,5.546747065559059,84.9659314371845,24.90682029824153,28.633118914148735,3.726298615907203,45.406444354801856,3.9801781213530094,166.09441686582343,582.7074895872593,18.699474188513538,29.56854015749081,6.281831214667746,637.2573351479314,3.5212124635811413,3.8508488583539617,0.11299806978909199,0.21663832498372848
2025-06-21 22:00:00,26.546331212067255,24.477616871491936,0.19162511801500826,229.36629233306783,6.307057048728974,12.680221501201785,6.373164452472812,110.54285771680962,28.451655991635192,32.445019868552805,3.9933638769176127,68.57132119177069,3.9740391201432557,156.86710402342155,731.3394593264901,16.998240519653624,34.37946394417019,9.21800386403041,791.9351676543444,3.188521957116942,3.4527094613551927,0.07410958404895042,0.19007792018930034
2025-06-21 23:00:00,26.32000179560719,22.76295920220274,0.07190527835094442,224.46711480642955,6.611722806028688,12.00745580112776,5.395732995099072,129.6346837101802,27.825220612527588,32.760646207995585,4.935425595468,61.87771880801789,5.0622614103248464,160.35928792973928,733.4318765729861,25.350329243297857,42.04255922048682,9.449798488013808,810.2745635247846,3.2674357542549832,3.6097695835023735,0.11293560424278119,0.2293982250046086
2025-06-22 00:00:00,27.797686844014923,26.747735208454113,0.13489505209035776,249.62152481972004,6.471678539624758,12.138211856583968,5.66653331695921,127.36072687444457,31.033822758851432,35.31966660733905,4.285843848487622,73.81173806940177,4.286087550397319,161.80824654790396,828.9757343259289,30.10559244997318,41.79717597462922,11.843166094826032,912.7216688453574,3.3209304963769695,3.656422135489065,0.12060495372630961,0.2148866853857856
2025-06-22 01:00:00,30.198791973790783,25.639333425439993,0.17094683333939537,268.4851982111554,6.597167031385182,11.534699012238349,4.9375319808531675,159.2648497604267,30.3350996466159,35.224739960278505,4.889640313662605,75.97574031217103,4.695766221175908,162.9515747100146,841.3120190626221,35.70993763602402,51.32856900512114,10.146768112112408,938.4972938158797,3.1335508425345515,3.4955271280086744,0.13300523780807927,0.2289710476660433
2025-06-22 02:00:00,28.76589952452269,23.909148255989706,0.09511682683313791,238.8904669161783,6.714405530741657,13.093580396440291,6.379174865698634,111.4750744943792,28.69420826824635,32.55522894231402,3.861020674067666,65.70837504334662,4.785060012256644,157.50392756701922,746.2355023018313,33.07171030800312,33.59003984809548,9.192033196453481,822.0892856543834,3.12375588668287,3.4412812544036653,0.1384388030837886,0.17908656463700706
2025-06-22 03:00:00,31.302149380080635,27.016834330078375,0.09983223979354411,239.67083690169133,6.579130453101065,12.86953767238304,6.290407219281974,112.48538062655788,31.678412591625133,36.37614069848083,4.697728106855699,62.58199805752241,4.661578261546757,170.12955448294127,818.5727197599011,31.523568209810836,34.82966614534302,7.173107688767525,892.0990618038226,3.4154039362563955,3.7221844482052924,0.13152859403892028,0.17525191790997635
2025-06-22 04:00:00,32.99848233543728,28.58478166528541,0.09893152879433564,299.9897268501379,6.7708917153557024,12.703564538735945,5.932672823380242,156.6647232190251,33.87332627796129,39.08430028984756,5.210974011886268,85.58680968734019,5.288544612675879,174.9443849669212,900.0,32.97383692481527,55.44832792995528,13.349044904949785,1001.7712097597204,3.000102735016662,3.3393517180678742,0.10991655371347964,0.22933242933773298
2025-06-22 05:00:00,31.934300082383725,25.900706625264476,0.06617780178702375,283.7762545091535,6.552944478893813,12.674054470995607,6.121109992101794,139.99992438941152,30.952506275733498,35.480302921691525,4.527796645958026,77.52021165970508,5.05179965046902,163.30764894185447,894.3006240640093,33.83645821730344,48.55436576085509,11.596294889839944,988.2877429320077,3.1514286690790145,3.482630161009929,0.11923639726597353,0.21196509466494073
2025-06-22 06:00:00,30.772908471057406,24.064172870546603,0.18359468032768714,274.86209183888514,6.517418048194578,12.071504644443511,5.554086596248933,146.72576336987845,29.614578454872653,34.641697348196956,5.027118893324307,82.18933048397467,5.550405584326049,158.23061345336617,888.7159311069281,25.09804652978378,50.665222018198314,12.214632867330112,976.6938325222403,3.233315751769303,3.5533959084279445,0.09131141497859009,0.2287687416800512
2025-06-22 07:00:00,29.587102407112983,23.13176543040975,0.12696212152970443,252.18160804107836,6.8578542374106615,12.468810111777632,5.6109558743669705,136.8645908936984,27.955031370332115,32.60372806789099,4.648696697558877,70.19217596383349,4.823265939922365,166.75331266143152,766.6733402006898,19.152613698405958,41.96168885551339,9.767747503766694,837.5553902583758,3.040163579557336,3.3212389942487195,0.0759477023212817,0.20512771237010183
2025-06-22 08:00:00,29.884221777857853,23.911884343382127,0.14668116696063177,259.3824006778549,6.8656097493470565,12.514680392971133,5.649070643624076,143.3457414881882,29.130762604633937,34.6521550645643,5.5213924599303645,74.11106076910197,5.2188782612518105,167.88618546969664,817.7077929527084,23.58398663753119,46.24712549085771,10.908061519897352,898.4469666009946,3.152518408403031,3.4637930879390644,0.090923619242856,0.22035106029317725
2025-06-22 09:00:00,28.736349172958406,23.227816320941617,0.21551897648322826,266.8172469473876,6.7508549460884,12.866483181810167,6.1156282357217675,129.9854851365757,29.027354602823486,33.52747773300509,4.500123130181608,76.63898956074,5.799538281881867,170.59017256376026,857.181354733708,30.64920105591681,45.53189681085571,8.351621744189384,941.7140743446699,3.212615992933663,3.5294347914861812,0.11486963982489623,0.201949158727622
2025-06-22 10:00:00,32.24405430118915,27.583723698272895,0.29061265248023627,291.7264609475115,6.494372056517493,12.3543648706089,5.859992814091407,146.2958223090362,32.78452756804794,37.38327981711097,4.598752249063024,74.00074792285163,5.2008038697750445,160.9558753170519,900.0,27.149403469776846,50.891051964715146,10.687401684785684,988.7278571192777,3.085081816290677,3.389229259176367,0.09306458996416396,0.21108285292152587
2025-06-22 11:00:00,29.30157111946302,25.959491535023865,0.30386277932297484,242.5176057137053,6.5061170889731095,12.569595183859722,6.063478094886611,123.84187807554588,30.691278606078875,34.76549191144047,4.0742133053615985,65.84302663435476,4.731787071055011,165.06573151079866,797.5127722706706,22.19747376515092,38.768632060045604,12.383576942329668,870.8624550381967,3.2884737168819944,3.590924677304704,0.09152932917932269,0.21092163124338698
2025-06-22 12:00:00,27.570298549998448,24.780905686266497,0.3022844087617724,259.6497827581858,6.368390504398126,11.982872652682149,5.614482148284023,146.54600097098967,29.690862286000524,34.20661053583617,4.515748249835644,73.11485138459932,4.909956599734025,154.84710744526865,812.7145348036238,21.334583305227156,45.698965915126784,9.098169037697543,888.8462530616753,3.130041266240967,3.42325051698374,0.08216676739951771,0.21104248334325548
2025-06-22 13:00:00,26.490187797151073,23.034670430019343,0.36460149328703645,229.20979467606833,6.3162629807357815,11.82909130616347,5.512828325427689,131.1225337915591,27.028968353386144,31.757905931419664,4.728937578033518,65.51948720057794,3.9942979233668003,146.00313940386206,712.5482941405628,16.837013030203053,38.79683167065382,10.1319320634394,778.314070904859,3.1087166023929065,3.3956405397283067,0.07345677811891953,0.21346715921648113
2025-06-22 14:00:00,26.043801007797896,23.875858946379285,0.30227667932561364,219.96387239911095,6.422642072525579,12.575491702010183,6.152849629484604,110.35320866172302,28.337235619667737,32.43759117600969,4.100355556341949,61.28089873123127,4.461376673288452,161.7519837330295,742.9541823811909,17.67862847333027,34.583670495169635,5.0,800.2164813496908,3.377619125713272,3.637945052620946,0.08037060031955377,0.1799553265881203
2025-06-22 15:00:00,26.300163595549474,24.785957830147296,0.3006143055488925,235.75209340411524,6.2937052336869765,12.398051268450601,6.1043460347636245,115.85686821206843,29.08165022724251,34.07856394198867,4.996913714746158,70.3723889471895,4.295692397095213,152.89791904910027,795.1282124743045,20.761808649403967,35.121996385616264,10.19660596741993,861.2086234767447,3.3727302311217775,3.653026410249096,0.08806627482970021,0.1922299042976181
2025-06-22 16:00:00,24.68728643664951,23.856376841569972,0.2895188702245786,203.0529249810983,6.497237120856087,12.656455180989816,6.159218060133728,101.84251576009517,28.111693133082905,32.225965979012415,4.114272845929508,59.72276051355273,4.2553162915129334,148.1981596758566,690.319112165743,20.84191520074871,29.368708461667225,7.335536497687604,747.8652723258466,3.3997004092898595,3.683105143131839,0.10264277258103438,0.18076196126094485
2025-06-22 17:00:00,27.93828701955405,26.212722305817675,0.21045443828116095,238.25368798689107,6.083800395802292,11.855466344810804,5.771665949008512,126.62597537015095,30.415554072268293,34.98080193103611,4.5652478587678225,69.39586708965722,4.202831766450618,145.9014755647125,804.8192304449328,18.123666327340214,33.942481321639065,10.613523595692238,867.4989016896043,3.3779927490113595,3.6410722915539293,0.07606877559997054,0.1870107669425995
2025-06-22 18:00:00,24.927628116083493,22.861252684939,0.19148320522174656,181.4913071326138,6.227648481655494,12.325532022379821,6.097883540724327,91.46110457150108,27.11092425951978,31.897515734735755,4.786591475215973,54.663662114093285,4.24967157458078,153.7322117410149,639.7866609073012,18.844263621371642,31.75002284450161,5.347518034382835,695.7284654075572,3.525164213180832,3.833398284465469,0.10383011681987797,0.20440395446475934
2025-06-22 19:00:00,24.987618433963863,23.897720711385066,0.10865119414084472,218.4700526056107,6.133292074354405,11.571294175119267,5.4380021007648605,121.12795142674555,27.69272663709264,31.860947480691962,4.1682208435993235,56.891804039855444,3.7950059257075726,142.35808622967699,713.257522407056,16.29771944238692,35.023789047029986,6.777693415085139,771.3567243115579,3.2647839550560818,3.5307206416251304,0.07459932950997224,0.19133735705907726
2025-06-22 20:00:00,26.595728977506,25.84185989419505,0.2392459264111134,201.80997262373552,6.140491343624523,11.745435316541474,5.604943972916951,112.03325843107271,29.727638148098027,34.122623619523104,4.394985471425078,59.34989728070144,3.885778253902977,152.56739855179518,695.4962445997617,15.570629318755486,33.29428119899995,7.245024576930447,751.6061796944474,3.446292745386172,3.7243262556493137,0.07715490526221981,0.20087860500092272
2025-06-22 21:00:00,28.443876269150078,25.944499956967753,0.11766348874045109,260.9759700691608,6.631959698199328,12.749951405452242,6.117991707252914,132.1477928076211,29.743725147495827,34.20988015395812,4.466155006462288,72.53645342251957,3.7992251905280745,160.14225151740854,821.4755682114012,17.39494889095764,44.71811824744423,10.408275706970915,893.9969110567739,3.147705775339022,3.425590910994056,0.06665345045502785,0.21123168520000596
2025-06-22 22:00:00,28.913266643343473,27.730652689309498,0.16094056114591138,223.88739378917165,6.629769354836116,12.288075899785753,5.658306544949638,114.99006872810924,32.20188626117658,36.31660761539981,4.114721354223231,58.386390507707006,4.471233571867084,152.50080276810945,757.2326043222357,18.425617610454243,34.612050010822,9.122416890813163,819.3926888343251,3.3822029525936594,3.6598429012306237,0.08229859349653745,0.1953413551404268
2025-06-22 23:00:00,27.462655057562703,25.636833829221803,0.09983636244440626,210.97040919168006,6.511029833104793,12.069921741194147,5.558891908089355,117.02479740976351,29.431210772723496,34.020032464877055,4.588821692153556,61.3452635989377,3.7943769435016907,161.9436268156404,745.602420653334,15.43197501471476,40.26823419255568,8.029888234494692,809.3325180950992,3.53415639430223,3.836237134847518,0.07314758061967747,0.22893315992561047
2025-06-23 00:00:00,29.131009012211056,25.40044523458749,0.30937835114886997,257.9636073442325,6.578407344092387,12.238989140082182,5.6605817959897955,133.5371029823422,29.95504695195909,33.653486533060324,3.6984395811012365,76.47251128012648,4.5546017173716,168.92565270218122,827.737424875929,33.32956598485541,43.77262968879406,10.495763433608834,915.3353839831874,3.2087372067617945,3.5483120793924354,0.1292025891868525,0.21037228344378794
2025-06-23 01:00:00,29.78010705996241,24.61787309194185,0.3485965001315761,292.7022377915297,6.641003480242238,13.242166354852717,6.601162874610479,134.3857084179947,29.071863458634482,33.350386934693475,4.278523476058991,84.93840171939532,4.453990366692632,176.480901312256,893.9849332630507,29.35995823207802,49.741347124379764,11.823352402405547,984.9095910219141,3.054247005449171,3.364885757120152,0.10030657248677738,0.21033217918420333
2025-06-23 02:00:00,30.96036877508134,25.99584771220288,0.33977564829258206,293.8564765282044,6.607398685533154,12.45436654633621,5.8469678608030575,151.1537137055882,30.96175044510771,35.60800567805615,4.646255232948443,84.14151494853247,4.965902732904832,171.25050304118474,900.0,34.6065825264406,53.18201932251615,13.866578208167056,1001.6551800571237,3.0627196331799,3.4086544284858897,0.11776695526776676,0.2281678400382231
2025-06-23 03:00:00,31.252661289658807,26.045174184922626,0.3399247973659381,285.43835587751175,6.190466936777305,12.303057153250062,6.112590216472756,143.0757524292222,31.864344618541395,36.63906452408435,4.774719905542949,78.76129331451429,5.819170433618768,161.60295256594006,900.0,40.84873579141863,44.933418596851766,10.857416231140903,996.6395706194113,3.153045067237603,3.491610535505931,0.1431087832111385,0.19545668505718908
2025-06-23 04:00:00,30.289977537309074,25.38312610009713,0.35202124202047813,260.7981593989407,6.347153420581462,12.290790657653782,5.94363723707232,130.57918316033368,30.30836851132493,34.531694934359045,4.2233264230341145,78.93165178773592,4.925242411227801,160.54360844931705,840.032893073473,34.796705589928706,43.53510609712601,12.5699245304839,930.9346292910117,3.221007751778194,3.5695598137522473,0.13342389252333828,0.21512816945071506
2025-06-23 05:00:00,30.210044718879242,23.56184907268244,0.38817551416894197,303.59069576353147,6.7765898574352725,13.658086463608605,6.881496606173332,131.8358352568122,29.127540565696805,33.337889907895075,4.210349342198269,86.87334511003566,5.565691493014368,168.53765240919174,900.0,39.166106099737306,46.553570741936824,12.145561417021737,997.865238258696,2.964517729163265,3.286876877926255,0.12900957323884527,0.1933495755241447
2025-06-23 06:00:00,32.035282041804514,28.189936900458694,0.42877710907361916,311.7395508189164,6.32775728157106,12.29513460540335,5.96737732383229,155.4093784210547,33.887212323892264,39.289788654284834,5.402576330392572,86.19456502815422,5.697275423433571,181.81234547921375,900.0,28.668778539153646,56.693096758171436,12.135718796388314,997.4975940937135,2.887025395512913,3.1997787623462024,0.09196387966763574,0.22078948716565355
2025-06-23 07:00:00,30.302027123848163,26.46144696060938,0.4328656466634629,298.259331672295,6.89751689882605,13.284157398620998,6.386640499794948,139.02861647148816,31.238180470192702,36.18391154204797,4.945731071855271,80.3666325012441,4.776733509583322,168.75395269959287,900.0,24.60978599658283,44.675639190838346,10.807892901844644,980.0933180892657,3.0175082702486993,3.2860441032776095,0.08251136974859924,0.18602446328031116
2025-06-23 08:00:00,33.05843966290536,27.2727063858591,0.49513987268411547,325.9926255839284,6.791950200520069,13.140779458667524,6.348829258147456,148.55118845488647,32.334278077043,37.390939613875744,5.056661536832741,91.14386089676269,5.061571691183906,174.47563130436473,900.0,24.271847631034575,49.48674053923893,13.197213714727704,986.9558018850012,2.7607986480917823,3.0275402706338355,0.07445520458494442,0.1922864179571091
2025-06-23 09:00:00,30.99373150283753,24.728957519760094,0.6953385104205658,313.5345459155807,6.685709124735064,12.850039515251275,6.164330390516212,156.05304548880036,29.84480107436462,34.671631246934865,4.8268301725702445,82.79313315410029,5.1158435546045276,170.61067938759427,900.0,22.21061301103193,52.99117697750208,10.314531488441803,985.5163214769758,2.8704970846891156,3.143246364125778,0.07083944433036145,0.2019098351063011
2025-06-23 10:00:00,29.09320231001807,24.427148207535506,0.8019466099804283,321.3813130469864,6.653245413960562,12.667670207834139,6.014424793873577,158.67143644142962,29.031290822291446,34.2898855058924,5.258594683600956,92.85834703911745,4.604142614755938,178.11059722860233,900.0,21.30394114307019,57.08642829792092,12.452803063643822,990.843172504635,2.8004117335484864,3.083076495987097,0.06628867416431124,0.21637608827429866
2025-06-23 11:00:00,29.214990698152306,25.446458260120227,0.7955737122168929,315.62915747657826,6.652771212310619,12.114363826235468,5.461592613924848,176.43055207987916,30.0513116658968,34.960400200972806,4.909088535076003,91.43776295718563,4.6048534057765735,162.85763682671018,900.0,20.9760824321472,52.39261745144802,12.854350220330868,986.2230501039261,2.851447588668312,3.124625931231053,0.06645799963428209,0.20672034292845914
2025-06-23 12:00:00,28.2157266377717,25.610272164486823,0.8549727923073435,324.24233977193643,6.411015113305187,12.626781111670667,6.2157659983654785,157.58039138049293,30.136621102200042,34.43349733136739,4.296876229167352,89.90865814439539,4.52634893771322,159.24050261709624,900.0,17.92199084667757,51.63932951223991,12.77062830339175,982.3319486623092,2.775701657695403,3.029622687010141,0.055273444113694184,0.19864758520104417
2025-06-23 13:00:00,27.89055046516806,25.358397322246034,0.8884059248386117,306.31427808546795,6.71468150403048,13.517163307280951,6.802481803250471,137.7671917460092,29.867400030448447,34.61228274939583,4.744882718947385,81.25784015959151,4.509002708202414,153.8633461511275,900.0,21.806063400262566,43.41213318987464,13.112106520026666,978.330303110164,2.9381588270230146,3.1938775731413664,0.07118853073567216,0.18453021538267925
2025-06-23 14:00:00,28.459514004852267,25.76999372687954,0.9514065121117494,289.8020406848211,6.360573030260347,12.570304355728734,6.209731325468388,143.46296408115012,29.888907705151084,34.96456166841207,5.075653963260983,79.12250638028576,4.118913978271541,157.21092725038065,900.0,20.227701627125857,48.43716112586877,11.12864831932137,979.7935110723159,3.1055681936305257,3.380906182568625,0.06979834089272277,0.20553964804537694
2025-06-23 15:00:00,24.96986152280606,21.45786075539529,0.8141152703562463,274.88059258579335,6.222886594621121,12.976025879983215,6.753139285362093,118.26075872380501,26.047977871025708,30.014830591429302,3.966852720403592,82.20710367181967,4.5901171156304175,155.97830668192756,860.6076060228235,18.773399195825593,36.44857096145675,12.747786427577074,928.577362607683,3.1308416426460446,3.3781117607197513,0.06829656113305345,0.17897355694065264
