,oat_C,wb_C,occ,tons,chw_sup_C,chw_ret_C,chw_dT_C,chw_flow_m3h,cw_sup_C,cw_ret_C,cw_dT_C,cw_flow_m3h,approach_C,dp_kpa,chiller_kw,tower_fan_kw,chw_pump_kw,cw_pump_kw,plant_kw,kw_per_ton,plant_kw_per_ton,tower_fan_kw_per_ton,pumping_kw_per_ton
2025-06-23 16:00:00,23.985327091617393,22.526106303533336,0.7242790320955385,242.0956220724522,6.594819678362792,12.872373217691706,6.277553539328915,116.14482821502148,26.815518247490388,31.06586538610401,4.250347138613623,72.63460708065284,4.2894119439570515,152.70738661968562,764.6442257409707,17.634033540367216,34.87289508308229,13.00750990756589,830.1586642719861,3.1584388812786335,3.4290527733027067,0.07283912608336991,0.19777476594070323
2025-06-23 17:00:00,26.332379050027974,25.305418686622343,0.6767243974076513,260.86995961140826,6.325483980125344,12.676153398967829,6.350669418842485,124.84819651352653,29.310633664150032,33.89789844379173,4.5872647796417,75.03173712588472,4.005214977527691,154.78572422367546,841.3813161407871,17.214242888760648,39.46575083228961,11.010966138276089,909.0722760001134,3.225290169071626,3.4847717895700483,0.06598783131029334,0.19349378918812954
2025-06-23 18:00:00,25.61175594448319,23.845618933716406,0.4843899066626464,183.14650271462435,6.346933082433798,12.194573584436258,5.847640502002459,92.69842191082145,27.965590458038875,32.21897771075241,4.25338725271354,56.1527771242052,4.119971524322469,151.98213778544496,637.1153081320192,17.52643200194613,25.499625180006266,7.321120114070815,687.4624854280424,3.4787194878886716,3.7536206001117827,0.0956962417636525,0.17920487045945827
2025-06-23 19:00:00,26.122587952110766,24.69771008290855,0.3456054159367762,217.16240329166646,6.480058593511761,12.45138119866647,5.971322605154708,107.77024014675212,28.124512300106254,32.2640462514104,4.139533951304146,63.80731153845909,3.4268022171977046,148.11782314054076,719.8355196569302,16.928717131407332,32.1099688893147,8.160345446191421,777.0345511238436,3.3147336221460653,3.5781265050756694,0.0779541802577618,0.18543870267184265
2025-06-23 20:00:00,26.759875017663852,25.085039701569915,0.37522815656340314,246.04742369597952,6.645906821278357,12.838948970195641,6.193042148917283,121.40340663922326,28.64815704043251,33.228537320437496,4.580380280004988,67.55309193124745,3.563117338862595,151.42903472319225,792.3768319888305,14.276074103785218,33.26316477420532,13.082894113204901,852.9989649800259,3.220423201699137,3.4668071389115878,0.05802163619248046,0.18836230101997012
2025-06-23 21:00:00,26.48591698882149,24.1803291226324,0.3583733614200093,226.91392759459498,6.35187712701954,12.779253890018548,6.427376762999009,110.75507738735108,27.894894875075884,32.461663515046574,4.5667686399706895,61.48872010629843,3.7145657524434834,151.5213606184704,762.6808333571125,16.831170489371058,31.960459459721967,6.448129967947627,817.9205932741531,3.36110190080408,3.6045411665318854,0.07417425042081009,0.16926501530699553
2025-06-23 22:00:00,28.284123069664243,24.925280698290162,0.2558146254991418,255.17025919956527,6.413973901483387,12.061673307542016,5.647699406058628,138.7857220797788,29.31193311005442,34.58327495669499,5.271341846640577,73.5941417790861,4.386652411764256,157.3139355654826,829.7700468318036,17.905751125839284,43.94817927825812,11.046969012318849,902.6709462482198,3.251828992276296,3.5375241185229696,0.07017177935237129,0.21552334689430241
2025-06-23 23:00:00,26.976436426021017,24.183917712567315,0.301914916442013,249.82822429597255,6.243227460465785,11.744734859945321,5.501507399479536,140.11504685687356,29.173488452301,33.36984967878556,4.196361226484564,73.49936989279338,4.9895707397336855,158.4060672775343,801.4896514829463,23.146536148028353,44.379120033507675,10.197534639660004,879.2128423041423,3.208162943724958,3.5192694691794917,0.09264980453372056,0.21845672092081353
2025-06-24 00:00:00,27.550073490390652,23.00754812571473,0.3791210437810823,264.31779276868053,6.5027498433283775,12.480821367406476,5.978071524078098,134.91767373839897,27.45404931720156,32.01265883672831,4.558609519526753,67.6646402476085,4.4465011914868295,171.36442419666503,808.5523855733625,31.598459243962875,43.9970358495058,11.85246349475824,896.0003441615894,3.059016107481544,3.389860117913931,0.11954722727128883,0.21129678316109843
2025-06-24 01:00:00,27.25236310130367,24.165942912830758,0.29440309271297843,236.50887219336337,6.794911845171221,12.773369402866592,5.978457557695372,126.36014954958581,28.53425637728811,32.568064240543194,4.033807863255082,66.3372346139447,4.3683134644573505,164.34010666009954,764.1954204018555,28.537432921286875,42.37232295287179,10.085815116272734,845.1909913922868,3.2311490614063287,3.5736122013269807,0.12066115176413097,0.22180198815652102
2025-06-24 02:00:00,27.616933575164843,22.437865369770623,0.3995703938613927,275.0224304554358,6.486287235389827,12.673519343523711,6.187232108133884,134.56321429822947,27.02534830962265,32.080767761609934,5.05541945198728,74.03776366952526,4.587482939852028,159.92741557117648,860.4978191625677,26.45563836991352,43.00943123560599,10.57366909695818,940.5365578650454,3.1288277750203406,3.4198539962995795,0.0961944752146329,0.19483174606460577
2025-06-24 03:00:00,30.332679411996267,25.712980718035055,0.3482041986822205,301.77342673337375,6.506837980881885,13.142839564149654,6.636001583267768,141.1945548602125,30.830277219813958,35.705057863442796,4.874780643628839,79.00684361195266,5.117296501778904,166.0125763171843,900.0,35.440821295473796,48.148752766190036,10.059204399642304,993.6487784613062,2.9823699513316595,3.2926980656226763,0.11744182275792914,0.19288629153308748
2025-06-24 04:00:00,30.753760358975775,24.959886316885562,0.3609860603780284,296.97054475088163,6.423217309948971,12.23869671551433,5.81547940556536,169.8520584928841,29.641795953003044,34.57689571380241,4.935099760799363,81.2148235772801,4.681909636117481,159.35273345333516,900.0,32.90853793754448,52.69696835436145,10.197148335269132,995.8026546271751,3.0306035932115054,3.353203448047414,0.11081414813428826,0.21178570670162017
2025-06-24 05:00:00,28.04022175918927,22.823175365556796,0.3620871353757912,234.79386609370172,6.503652927154714,13.19829687684078,6.694643949686067,107.21715059808591,27.71110274478792,32.35124151663809,4.640138771850174,65.93470760615314,4.887927379231122,168.81802327815956,760.4701997334123,34.81119014799836,35.52945907633571,9.05696274135574,839.867811699102,3.238884441001211,3.577043240831202,0.148262775033935,0.18989602479605608
2025-06-24 06:00:00,29.12642128737016,23.428030897545213,0.27991705671123424,252.26098903612794,6.505027972896109,12.729207384798677,6.224179411902569,122.48335933646763,28.88592523300989,34.122326355029436,5.236401122019547,71.52863223903333,5.457894335464677,172.6657641326797,794.2192461504685,28.955802669460997,43.17682107993492,8.791004599838082,875.1428744997025,3.1484029662498596,3.469196239353393,0.11478509927396681,0.20600817382956646
2025-06-24 07:00:00,30.72097905216335,25.611137326129224,0.32274665460658103,311.9502574667111,6.693427312932702,12.721231118845637,6.027803805912936,149.24541263564277,31.249073937155515,35.87847599504121,4.6294020578856925,87.85998605211107,5.637936611026289,167.1041522946903,900.0,25.961643219251684,47.55563933323147,14.644879270934009,988.1621618234171,2.885075355631149,3.167691444937711,0.08322366338172396,0.19939242592483847
2025-06-24 08:00:00,31.355175042141045,25.518553185739805,0.4490801020474397,311.83273128626115,6.713335187221439,12.12401304929482,5.41067786207338,165.89340890559401,30.702440131938182,35.56967234890069,4.867232216962506,89.23537946640428,5.183886946198378,176.83344228441564,900.0,22.885321931954575,59.34780319872306,11.26279399311097,993.4959191237886,2.886162707447807,3.1859898575296235,0.07338973634216077,0.2264374137396558
2025-06-24 09:00:00,28.794988334769652,22.68836290093169,0.6303699576724394,269.7304789864252,6.3436785188841025,12.900555748431456,6.556877229547354,132.25161288956045,27.729237693438186,32.537612419015886,4.808374725577698,74.41453091621655,5.040874792506496,168.33044479981754,855.8727892597425,20.08897397199683,42.77204727200924,12.904655107596724,931.6384656113452,3.1730666570418102,3.453960668858012,0.0744779531311619,0.20641605868504023
2025-06-24 10:00:00,28.7522482328213,24.004092415715196,0.7931579389064118,312.91979720521084,6.661026634885301,13.320811941551124,6.659785306665822,142.3215008837476,28.81884442536167,33.153822382596516,4.334977957234846,84.32664086140332,4.814752009646477,161.0484745843246,900.0,23.71930673371114,49.18957109716523,11.621501264695965,984.5303790955724,2.8761363392095824,3.1462706670806244,0.07579995559742794,0.19433437227361383
2025-06-24 11:00:00,26.55326156603615,22.238138247368042,0.80967449748143,292.11137661041494,6.740237459570382,12.933012210938127,6.192774751367746,138.7822556939484,27.222534449786366,31.27998390903654,4.057449459250176,88.03051435590747,4.984396202418324,167.82750748505714,867.5652314586708,23.574934616511634,44.88558822596868,14.658698176454308,950.6844524776055,2.9699809761799556,3.2545273091007365,0.08070529429585761,0.2038410386249229
2025-06-24 12:00:00,30.48579403700072,25.88128714446359,0.8753628607025434,355.9053398137866,6.622883873264714,12.825933975199556,6.203050101934842,170.95032156424153,29.481729709247926,34.74578336017424,5.26405365092631,106.18578919054983,3.600442564784335,164.48614315353186,900.0,14.772781958166817,57.35053384952293,15.713255275429363,987.836571083119,2.528762284013186,2.775559848582113,0.04150761538418078,0.2052899491847468
2025-06-24 13:00:00,27.266508658134253,23.749314943701407,0.8136834385817981,308.0116437912301,6.335724516644834,12.200013841799933,5.864289325155098,153.5447601805314,28.29540821764891,33.086795326714274,4.791387109065368,82.69785405000636,4.546093273947501,156.87569701555466,900.0,24.5635291968188,44.06031271207853,10.984965321626312,979.6088072305236,2.9219674585095197,3.1804278408854607,0.07974870331028111,0.17871167906566046
2025-06-24 14:00:00,27.04635610622017,23.32303411830973,0.8577691101909231,308.3097800711205,6.519219939084148,11.839442259230907,5.32022232014676,175.15485534410698,27.72498809960187,32.78815411188778,5.063166012285909,83.34305137044457,4.401953981292137,157.71893566033793,900.0,20.1252762074723,54.64500313483223,12.550740094062782,987.3210194363674,2.919141909129153,3.202366850667577,0.06527615245559135,0.21794878908283216
2025-06-24 15:00:00,26.1411250789606,24.083548840756578,0.809047970147764,272.3561835275376,6.282355537841827,12.010625195138772,5.728269657296946,140.98287821756546,28.172160239101714,32.762105736112765,4.589945497011052,72.48889674370292,4.088611398345137,147.97174802245735,865.8420683067678,18.318797212624595,42.14435699621742,10.981990551675203,937.287213067285,3.179079898581497,3.441402361156662,0.06726044173244336,0.19506202084272148
2025-06-24 16:00:00,25.994636554752777,23.912841443733452,0.7254330313498663,246.72524987189877,6.161538102133658,11.65334822049254,5.491810118358882,138.16584287288833,27.89925117382507,32.31375498196873,4.414503808143656,69.34776146496112,3.986409730091619,158.27493862316692,783.8229487591144,16.856530351886057,43.19523911510035,11.879117796425014,855.7538360225258,3.1769060895310877,3.468448553469247,0.06832105899431885,0.22322140494384057
2025-06-24 17:00:00,25.304742381780787,23.69468323452659,0.6447353738444738,250.2565096616824,6.098550737855983,11.616608769882589,5.518058032026605,143.21449920230944,27.891927070041454,32.31565255099921,4.423725480957759,70.03608118631486,4.197243835514865,141.27954498299897,801.3786433567908,20.154240259222043,39.327019084398124,7.745855286955612,868.6057579873666,3.202228962755699,3.4708617936117636,0.08053432970222522,0.1880985011538392
2025-06-24 18:00:00,24.0705953270009,24.340218584851133,0.5463369594568727,262.402022271549,6.079826667853935,11.787857612356616,5.7080309445026804,141.01048600348108,28.20516597326302,32.85294725406831,4.647781280805288,71.00955151630586,3.8649473884118897,148.45189502435852,817.7708797417157,15.942457501750702,39.62807975005835,10.45530316733526,883.79672016086,3.116480858883924,3.3681017871358296,0.06075584846389832,0.19086507978800704
2025-06-24 19:00:00,25.467858781042747,23.9583073904377,0.3504677344852137,209.53095466889073,6.255818965382752,12.057616666040849,5.8017977006580965,109.35420448941524,28.23716127884822,32.45010386953216,4.212942590683934,59.150603167775905,4.278853888410519,143.51825422939785,712.8480601490002,21.185151068702233,31.301518856531388,10.66249146080984,775.9972215350436,3.4021133596965254,3.703496806766837,0.1011075003317761,0.20027594673853535
2025-06-24 20:00:00,24.96971208824855,23.411089849863544,0.36667298190135944,248.4067081182233,6.413158473150642,12.60863726444628,6.1954787912956375,121.3514559569315,27.24900955819221,31.59735621627317,4.348346658080959,70.33465325060523,3.837919708328667,151.15618087199263,801.4508514402019,20.019336545802968,36.053398578600195,12.417165844263277,869.9407524088683,3.226365574068033,3.5020823672557206,0.08059096591012847,0.1951258272775591
2025-06-24 21:00:00,26.907391307386018,25.208423209379994,0.2893883084898288,221.50607725968902,6.09256427419839,12.573988421835779,6.48142414763739,107.57316364484132,29.562849985161105,34.46557868446506,4.902728699303957,63.48668719549774,4.354426775781111,142.73401187932686,765.9057196686301,19.024562717522354,30.471468513882062,7.3676547291153085,822.7694056291499,3.4577187639447855,3.714432650371721,0.08588731719183651,0.17082656923509865
2025-06-24 22:00:00,25.090162966753155,22.44052330129793,0.3751684961374487,210.96684630314255,6.10235429773641,12.033668998391391,5.9313147006549825,103.32879007020748,27.097787799791835,31.87342120678,4.775633406988167,58.96898579459726,4.657264498493906,156.50364252500412,698.7041323343083,24.197956874693375,30.904972231454934,9.833627049644951,763.6406884901015,3.3119143817049155,3.6197189362768913,0.11470028252649157,0.1931042720454842
2025-06-24 23:00:00,26.0468505551556,22.598460701485987,0.3525215011842503,245.74582783032326,6.618354802652959,12.914538307841578,6.29618350518862,114.67603985434602,26.721896778104185,31.21233281048805,4.490436032383866,67.4564216937992,4.123436076618197,157.4902153642621,749.8268022688433,14.7553825140323,33.47636715763912,11.41353395704044,809.4720858975551,3.051229023454941,3.293940300205056,0.060043267648963894,0.18266800910115175
2025-06-25 00:00:00,25.830571231103598,22.8929107705028,0.28196042835283536,231.8938394075287,6.358315442968529,12.239793341740048,5.88147789877152,117.26878086685265,27.886591940099073,32.97326067570896,5.086668735609881,65.13958956737581,4.993681169596273,152.4726417701389,762.7040837269967,33.7972937768192,37.59048398164862,11.48199370268387,845.5738551881484,3.2890226220569216,3.646383437130223,0.1457446815455242,0.21161613352777706
2025-06-25 01:00:00,27.34921783034234,23.999641332122852,0.36457008111614575,267.8687569447862,6.8764647886883585,12.771912906855174,5.895448118166816,132.51679662294026,28.936156309464387,33.32612359258284,4.3899672831184535,69.00165145100883,4.936514977341533,164.80440912154742,797.0558634405875,33.46609378303712,46.367989239704094,11.488889416486634,888.3788358798153,2.975546206028345,3.316470520908604,0.12493466638192238,0.2159896484983366
2025-06-25 02:00:00,26.711379771356818,20.117402557056156,0.3251816317372345,240.24422997840765,6.655458032891883,12.785157826103212,6.12969979321133,120.30619257429682,25.158187896092084,30.003200970139872,4.845013074047789,66.44023369823131,5.040785339035929,154.9871616885724,745.3520795927643,34.078192293377285,39.415451020577606,9.54265747407869,828.3883803807979,3.102476507592936,3.448109369599639,0.14184811970901495,0.203784742297688
2025-06-25 03:00:00,26.303473220657384,21.22317252258329,0.39128546123949076,264.4513194755927,6.429855606804152,12.20926553999615,5.779409933191997,136.8058086718052,26.752126891943877,31.758452387195902,5.006325495252023,68.59971206234302,5.528954369360587,163.94656917005327,843.9942535429482,38.82944828375995,45.47520972956619,8.593956398857646,936.892867955132,3.19149193589425,3.542780084489621,0.1468302308370357,0.20445791775833472
2025-06-25 04:00:00,27.4925153386428,21.969979322695686,0.36946461046437495,289.76339260648956,6.808237543978771,12.90204152271402,6.09380397873525,139.70696596621121,27.290263289668253,31.86992622503295,4.579662935364694,81.86942283670102,5.320283966972569,168.96962084947077,871.4959803088917,40.76144805782225,47.69052380484449,11.317481346586119,971.2654335181445,3.0076124263647706,3.3519259447557697,0.14067148955968345,0.20364202883131574
2025-06-25 05:00:00,27.337094757813833,21.457187735202613,0.35457821154770264,244.77757520500984,6.841639344400417,12.670573393078296,5.828934048677879,129.0602567400302,26.374708458054133,31.53437865665682,5.159670198602687,69.8992251604083,4.917520722851521,167.56447589359976,738.9528356472996,36.71929287518316,42.867038538670045,7.618961760926547,826.1581288220794,3.0188747275088437,3.375138135632494,0.1500108530956296,0.20625255502801998
2025-06-25 06:00:00,30.313391269904283,25.629615498761286,0.41929083076380236,322.50766267952395,6.446690409259083,12.137518480659786,5.690828071400704,170.94161645363874,31.10317486371769,35.47095345234719,4.367778588629498,90.20629451684925,5.473559364956404,173.72979892798577,900.0,28.495830779726198,59.50596735669307,14.702143855076654,1002.703941991496,2.790631368329163,3.109085637409749,0.08835706582278177,0.23009720325780403
2025-06-25 07:00:00,29.01341463226297,23.15397753910055,0.3450387989351962,297.16014917907523,6.653526231084437,12.415625380853964,5.762099149769526,157.84845395022694,28.786185167794628,33.480366926307426,4.6941817585128005,82.4329279945497,5.632207628694079,161.66897454634503,893.9531190445616,27.719004120790803,51.09906436525951,12.178683746407831,984.9498712770198,3.0083210064141066,3.314542256079793,0.09327968167120122,0.21294156799448494
2025-06-25 08:00:00,29.152593985902556,24.471579496503935,0.47892739629756653,318.2666845614568,6.873117310844637,13.422939266084672,6.549821955240034,146.9211049067727,29.52086614993685,34.09741117257258,4.576545022635731,94.89403821389408,5.049286653432914,158.97565654010933,900.0,22.866882688730172,44.78756524493087,14.494817290430307,982.1492652240913,2.827817184950162,3.085931744874289,0.07184818203714505,0.18626637788698186
2025-06-25 09:00:00,27.520360209063387,22.172326564117544,0.6228178027623467,256.3954604258099,6.414579800223767,12.505281017725055,6.090701217501288,125.3134902057179,27.161905565973864,32.27865476121606,5.116749195242194,76.05861939337439,4.989579001856321,175.48661229682727,776.645571692367,24.04335292797727,41.44901676506995,13.70313057575482,855.841071961169,3.029092521382981,3.337972796163501,0.09377448761396619,0.21510578716655354
2025-06-25 10:00:00,25.871038538716547,21.031760905913938,0.7380176407876944,304.1816959281443,6.660944910161122,12.498868240487502,5.83792333032638,152.5969890237412,25.893970030616924,30.769209252766245,4.87523922214932,88.81579722303697,4.862209124702985,156.73307058785218,895.7375017637452,22.4002753146107,48.40957666517658,13.68215160035238,980.2295053438849,2.9447449131697323,3.222513117868344,0.07364110205994194,0.20412710263866982
2025-06-25 11:00:00,27.22155968258059,23.659830279270547,0.7855404041496574,287.6443197920915,6.599450072468626,12.663311862135874,6.063861789667247,145.4144218171884,28.30428682513791,32.68280646820386,4.378519643065944,80.89494462659349,4.644456545867364,172.57789791338112,864.7619019318821,20.221899546347867,47.851710617865024,10.518616013474022,943.354128109569,3.006358347548561,3.2795854574546186,0.07030175169446835,0.20292535821158908
2025-06-25 12:00:00,27.021925614142667,22.951108221698696,0.8958974109827538,311.4612618911203,6.7850340855774505,12.511363366113294,5.726329280535844,159.96908053630648,27.32598995906561,32.03744742562852,4.711457466562911,90.05165431408642,4.3748817373669135,163.53301234719888,900.0,20.7498706781953,55.25145750716829,11.27184683180589,987.2731750171695,2.889604936856062,3.1698104895057466,0.06662103194537554,0.213584520704309
2025-06-25 13:00:00,24.9590801946989,21.809218893982447,0.9084797113555739,284.34180880103787,6.639925381381726,12.470109664664832,5.830184283283106,151.9967479870315,26.5757660872857,30.947572227272396,4.371806139986697,79.18763662478227,4.766547193303255,162.61972245969093,859.3261317766567,25.140774197015915,48.72090493985587,9.973952798897592,943.161763712426,3.0221589128946977,3.316999943446176,0.08841743781199492,0.20642359273948327
2025-06-25 14:00:00,23.50808339120898,20.18141727359746,0.8526551594298358,251.5487679833334,6.339297867419337,12.209057377455562,5.869759510036225,130.58063322437377,24.922872677082076,29.878607861243513,4.955735184161436,73.07585261068982,4.741455403484613,154.2055196054616,759.1096313374445,20.111202869835463,41.66653050981219,10.928576357823731,831.8159410749159,3.01774338798487,3.3067780364960035,0.07994951846143786,0.20908513004969542
2025-06-25 15:00:00,24.213034366497123,21.453111942882018,0.7578846910038998,254.23494120413145,6.145551204898313,11.541417551491016,5.395866346592703,142.34696582404086,25.23056464975822,29.460118526822207,4.229553877063987,65.82688527952288,3.7774527068762036,147.48399917679475,791.0812162742883,19.38718374680725,42.26958696361782,9.093591873868498,861.8315788585819,3.111614841482823,3.389902169924772,0.07625696001888586,0.20203036842306252
2025-06-25 16:00:00,21.993772141026728,20.676821459320184,0.7817676021736031,232.1850242136362,6.273153946723211,12.211016003514102,5.937862056790891,115.41172496028182,24.76907682469065,28.911349834222968,4.142273009532319,66.77606521511264,4.092255365370464,150.96663579858512,717.8645245430826,19.32661471205286,34.290507989048386,10.062377161628103,781.5440244058119,3.0917778912500697,3.366039765280916,0.08323798995007624,0.19102388408077028
2025-06-25 17:00:00,23.05685739960696,21.843366021344025,0.6745108096670205,251.4799071886142,6.318631931201431,12.471485163299388,6.152853232097955,129.6450616288371,25.81941777076084,30.49907572244873,4.67965795168789,65.58135370508221,3.976051749416815,150.6376865955066,799.1411208008152,22.762065645848054,39.40686989105507,8.379369904773423,869.6894262424918,3.1777533630209502,3.4582859361014875,0.09051246240828345,0.19002011067225344
2025-06-25 18:00:00,21.183285114258265,18.827891031949463,0.5281392853730005,225.8494711209786,6.294288291271589,12.388193983064646,6.093905691793058,111.21201215606784,23.147972244954847,27.381090059225436,4.233117814270589,63.30842994669317,4.320081213005384,146.76911084312277,703.3873934499753,18.685642534013684,32.713984006483024,10.587384602518755,765.3744045929908,3.114407972526084,3.3888695899713226,0.08273494040641134,0.19172667703882712
2025-06-25 19:00:00,20.974969628197286,18.523468340270558,0.39214072838498004,192.63016468928723,6.240084851848352,12.183803329365634,5.943718477517281,99.61003468557823,22.98458166980199,27.366971176881577,4.382389507079586,54.75608676125289,4.461113329531434,143.48203962285248,636.8012533731329,22.915099925811802,29.935741785162925,5.0,694.6520950841076,3.305823126924562,3.60614390900087,0.11895904238452942,0.18136173969177846
2025-06-25 20:00:00,23.11884381835964,23.078299226732582,0.42462278039293977,240.75415231214268,6.184127619224965,12.559584544068766,6.3754569248438,112.03547325987783,27.370566116970316,31.902903319087805,4.532337202117487,71.7241174547953,4.292266890237736,154.77160968868017,766.3224080584206,17.27565949359542,35.69150566158981,8.973939909016353,828.2635131226222,3.1830080631999564,3.440287551297398,0.07175643422007183,0.18552305387736986
2025-06-25 21:00:00,23.321382080372107,20.730565045046692,0.3670671104407435,226.5729963799633,6.543426751599519,12.245173248818853,5.701746497219334,124.3334717902435,25.386768123893575,29.61074419406478,4.2239760701712035,63.08860789340017,4.656203078846884,148.98409632912572,708.7137481049114,20.295667753230834,39.81758988403454,12.515394420358618,781.3424001625353,3.1279709384096117,3.4485239311229425,0.08957672837232096,0.2309762643410102
2025-06-25 22:00:00,25.822353823033275,22.657354865367346,0.4189329372667602,279.19926411523033,6.341007731063021,12.73362835440111,6.39262062333809,133.79024261861056,27.352880920216762,31.39763946261138,4.044758542394619,76.34656476596302,4.6955260548494175,159.51283166496304,840.2700138499366,22.306308419338357,42.710490355749165,12.298847423034687,917.5856600480588,3.0095710191526246,3.286490252600936,0.079893865372554,0.19702536807575738
2025-06-25 23:00:00,23.924600561137837,21.245282172171844,0.34886867985978043,205.59157030136637,6.335935134087647,12.680320659565066,6.34438552547742,101.04282953052368,25.994445897333975,29.494930207161506,3.500484309827531,59.386341190872166,4.749163725162132,159.72299825116735,672.3552345339189,22.822205057295545,33.39119715710198,10.039441455323905,738.6080782036402,3.2703443703861352,3.5925990405197625,0.11100749424619705,0.21124717588743103
2025-06-26 00:00:00,22.028137065763076,17.929702093176004,0.3205764119289758,209.64970969318188,6.528998029052619,12.598462261319224,6.069464232266604,107.06340944722936,22.785031608165497,27.18429236489531,4.399260756729812,61.10847483452369,4.855329514989492,168.92504821316544,617.3495681625568,34.54422073578002,34.65188326668816,9.383260551372983,695.928932716398,2.944671705322347,3.31948436148505,0.16477113555909423,0.21004152060360917
2025-06-26 01:00:00,21.408529956937187,17.079700475188105,0.35596700120394653,201.99806409887606,6.570032805312463,13.107961017084868,6.537928211772405,93.12440155862454,22.289858094434354,26.48193071676562,4.192072622331266,57.68583560541549,5.21015761924625,168.14991035588972,658.0955844622918,32.83556761755711,33.759531761669585,9.266682589406306,733.9573664309247,3.257930155905655,3.633487131201712,0.1625538728009018,0.21300310249515553
2025-06-26 02:00:00,21.256863713196985,17.326208192001747,0.3431487940037511,202.23556488353782,6.595298761131572,12.309570970810991,5.714272209679419,104.29816580374342,22.1200661318222,26.648647217121063,4.528581085298863,55.65371707858514,4.7938579398204535,151.5081180522476,634.2906959213342,32.168574295684415,31.13510745169002,7.378396608375309,704.9727742770839,3.136395402493155,3.485899103271273,0.15906487226521931,0.19043882851289906
2025-06-26 03:00:00,21.984342282198448,17.71297888614537,0.37526130477351527,217.72459691050307,6.816180331958337,12.90146939567294,6.085289063714603,108.46276808092378,22.42840218658569,26.87971210168973,4.45130991510404,62.72819380018387,4.715423300440321,169.46929428459913,668.0604805461167,31.597940265192065,37.00775780098968,7.958247668978571,744.6244262812769,3.068373945919977,3.420028957901155,0.14512802280295678,0.20652698917822218
2025-06-26 04:00:00,25.15380567239233,19.72800103728281,0.42788367160853075,268.69585198327644,6.521375683908822,12.466337349055337,5.944961665146514,134.16466510614305,25.229927576379218,29.784432062375977,4.554504485996759,72.0172581625834,5.501926539096408,169.37413063192628,782.3389336884742,36.79976713324943,44.004221124673975,12.723636167313837,875.8665581137116,2.911615225594055,3.2596951223803234,0.136956960301493,0.21112293648477512
2025-06-26 05:00:00,23.48581057100342,18.93706112624124,0.372767814071607,231.7995774489628,6.730120574366383,12.453051128543187,5.722930554176805,121.22212063318591,24.527305936608926,28.825456846920293,4.298150910311367,65.11579600595381,5.590244810367684,184.32989846929775,695.4939701698231,39.058164373326505,42.320155517473665,7.769130435458271,784.6414204960815,3.0004108627978656,3.3849993564757144,0.16849972205806224,0.2160887716197865
2025-06-26 06:00:00,26.352144355529937,20.695567062235806,0.39782011661306393,275.1781381063749,6.848130913933058,12.73053112030448,5.882400206371423,148.7098370397861,26.55382477722459,31.497833114004557,4.944008336779966,75.25375735915712,5.858257714988784,168.83165662296994,816.0214990731454,32.27463661393626,45.35356761794416,12.71770715213039,906.3674104571562,2.9654299745196258,3.293747885258182,0.11728633980894201,0.21103157092961394
2025-06-26 07:00:00,26.604497629769583,20.948758041755944,0.4409257791163745,267.61629965223574,6.623939702332395,12.764627843233423,6.140688140901028,135.5713674316879,26.186245696778993,29.528756608185045,3.342510911406052,77.47848201812408,5.237487655023048,168.06885800927287,813.8841476803937,22.386931589759293,50.65504504134986,7.870676658366906,894.7968009698698,3.041235338572526,3.343581097760666,0.08365309444473618,0.2186926647434041
2025-06-26 08:00:00,24.255592006907545,18.963179114099706,0.5676897995288781,253.32099470350593,6.693165474699253,12.833285841351238,6.140120366651985,126.10455750699249,23.76952074273185,27.61766881226179,3.848148069529941,68.4453205834226,4.806341628632143,167.02503620860884,738.1483952717613,23.483913458784524,44.78994994071311,9.448580305557684,815.8708389768166,2.9138855866870057,3.2206996499904594,0.092704173557627,0.21410988974582665
2025-06-26 09:00:00,26.111430083486518,20.926364815055774,0.6303241484971379,272.57117986231225,6.736227789632609,12.957237839343644,6.221010049711037,135.28957505103776,26.175692495429182,30.946316913275133,4.770624417845951,80.41668540997185,5.2493276803734075,166.40019769445817,810.8450063661148,25.071527734534566,43.37727288447032,11.248621620313486,890.5424286054333,2.9748009557566153,3.26719218464434,0.09198157981045282,0.20040964907727135
2025-06-26 10:00:00,23.772639611924216,19.58518997355809,0.7119648802170676,282.4611154601713,6.675938019074337,12.43657498780066,5.760636968726322,152.44699240162964,25.079823394093335,29.658032753774425,4.578209359681089,84.05138872004825,5.494633420535243,161.15317615667448,847.8634683209485,27.28165486270164,48.521810144478835,10.827882139897207,934.4948154680262,3.0016997806570735,3.308401632364847,0.09658552405790706,0.2101163276498662
2025-06-26 11:00:00,24.126402634035177,20.250366328911994,0.9089980733393275,299.21126289190295,6.55320524253089,12.514210207261623,5.961004964730734,153.06346769779347,24.89112844479505,29.271832408018167,4.380703963223115,83.97022480003966,4.640762115883058,173.30438489031872,855.2461277689544,23.125559502743933,49.8999284301035,10.317908735126487,938.5895244369283,2.8583353430714005,3.1368789910024732,0.0772883991038084,0.20125524882726453
2025-06-26 12:00:00,21.729152390694576,17.63071238310345,0.8358750551550254,272.8003311783333,6.31681523449112,12.27294245706506,5.956127222573941,138.5300144020585,22.273857514745593,26.66346017697991,4.389602662234317,72.63019497544775,4.643145131642143,162.3824074251586,756.8344593149637,22.859756853277087,46.445962736226534,10.764202241235731,836.904381145703,2.774316497512647,3.067827584852187,0.08379666092976021,0.20971442640978027
2025-06-26 13:00:00,22.37454784818017,19.462093515132413,0.8246526265951447,248.12559772894295,6.314486794632313,12.077911946449426,5.763425151817112,130.9340040172831,23.807609201454554,28.612993867075115,4.805384665620561,70.92588344520689,4.345515686322142,160.81183556882118,706.562321106991,16.534465040830835,42.89889893442661,11.455327094941639,777.45101217719,2.847599472098211,3.133296279356441,0.066637481953367,0.21905932530486363
2025-06-26 14:00:00,19.36801938058379,16.43280069689394,0.799328718219367,214.96455721000888,6.401712890818729,12.393735020827283,5.992022130008553,110.28131386348876,20.298115225035314,24.823379988506666,4.525264763471353,59.12945660937904,3.865314528141375,162.77094122623387,643.3691136777071,19.144305316146763,37.33770240951462,7.325614649340311,707.1767360527087,2.992907863639911,3.2897364348385807,0.08905796176177917,0.20777060943689082
2025-06-26 15:00:00,20.625898644760163,18.079731202677582,0.8713234559870944,284.0879721371456,6.314085726389346,11.555406968023789,5.241321241634443,174.24223419121262,22.771885276776494,27.46397415037191,4.692088873595417,79.93328647498404,4.692154074098914,145.08557011061413,850.6703112192506,22.501154932349575,49.30675098831999,12.230838245966014,934.7090553858861,2.9943904517315616,3.2902098894023166,0.07920488418808162,0.21661455348267358
2025-06-26 16:00:00,18.850863332700932,16.929281339375343,0.6804420769059168,220.56453223211045,6.280917983218303,11.864406040486328,5.583488057268025,115.69350922804063,20.956692952988867,24.658535411994766,3.701842459005899,63.40118146115627,4.027411613613525,160.97967395538313,667.4054454999248,16.613275843719517,38.46402623215835,7.631686028650726,730.1144336044534,3.025896497255427,3.3102077936815317,0.0753216107576017,0.20898968566850262
2025-06-26 17:00:00,18.945550764711417,18.033952896100963,0.6170453424850694,170.64327945328628,6.227725415712544,12.04669813743272,5.8189727217201765,89.05048914701207,22.714797389139413,27.280387830564884,4.565590441425469,49.403118091952365,4.68084449303845,148.64147541315361,585.3816115455429,23.47894254782972,26.358048050303225,6.56655422256543,641.7851563662413,3.4304404686842154,3.7609752837757107,0.13759078366902283,0.19294403142247268
2025-06-26 18:00:00,19.758062280796274,18.395306903015786,0.49176718254010016,208.35704712282381,6.0436086925298245,11.90565203503464,5.8620433425048155,106.06078994906443,22.350135916942225,26.40721316989689,4.057077252954666,59.370189939174445,3.9548290139264393,152.395696056358,629.6511029487629,17.745726703755196,29.554129919501044,8.523877565116369,685.4748371371354,3.0219813135362377,3.2899047409375926,0.08516979362495149,0.18275363377640363
2025-06-26 19:00:00,19.309476562297487,18.57260116049069,0.40913328353584155,188.5391479641926,6.396509644000589,12.620221924151043,6.223712280150455,98.27560795344755,22.082911359129838,26.56625556039282,4.483344201262982,47.72125226816459,3.510310198639146,147.2283052405495,632.0030521644641,10.49856524338997,31.422899345760825,9.720800887842271,683.6453176414572,3.3521051674875193,3.6260125550758042,0.055683741847522616,0.2182236457407621
2025-06-26 20:00:00,19.31267382802171,18.581938092218202,0.30263762581795906,166.6687514685102,6.170934771003819,11.969017280500774,5.798082509496955,85.82080445526789,22.43486235603968,26.79662076005693,4.361758404017247,46.818016607006506,3.852924263821479,147.6427200354625,554.2113417335107,17.678791772263367,24.231760497132726,7.838242397446438,603.9601364003533,3.325226455771593,3.6237154900297157,0.10607142380618081,0.19241761045194097
2025-06-26 21:00:00,20.752014645503483,18.58624800716012,0.3593337165949521,190.16231772630815,6.590393245051817,13.180529598881385,6.590136353829569,90.74857947234025,22.522644123354315,26.123250153259686,3.6006060299053706,50.88253417929509,3.9363961161941945,150.28898469892448,621.6570891947542,20.67413906566468,28.624438990885864,6.129132875690613,677.0848001269954,3.2690866236152876,3.5605624091177326,0.10871837971295667,0.18275740578948818
2025-06-26 22:00:00,21.463847493451023,18.484171959095846,0.36929697203799894,189.3365515800488,6.810025181316728,12.286076257455449,5.47605107613872,106.75369206415166,22.637375503367306,26.35439723572305,3.7170217323557426,54.15120018769816,4.153203544271459,157.78151218930105,641.4146693991056,18.92128101156135,35.14446312919629,8.533457706385569,704.0138712462489,3.3876959522415544,3.718319919588278,0.09993464470362293,0.2306893226431002
2025-06-26 23:00:00,19.561534400936473,15.972022972577875,0.4134332115149887,176.28100603289155,6.564831722991488,13.209049905573314,6.6442181825818265,81.63080763246609,20.43468991668751,24.037607014526255,3.6029170978387457,41.23821157829374,4.462666944109636,160.3630511565706,564.8641259328588,19.01926987851893,28.045661157103698,5.0,616.9290569684814,3.204339132416019,3.499691037918011,0.10789177068214713,0.18746013481984464
2025-06-27 00:00:00,19.63354706507097,16.272338799585835,0.34780416135962144,158.7218060822488,6.568974422357195,12.227783564431059,5.6588091420738635,87.74842591822754,20.842537478153712,24.57920608990512,3.736668611751407,41.540025555117275,4.570198678567877,161.4233156735903,499.6046539988603,33.290245053515186,30.06582936530007,5.1161054811185815,568.076833898794,3.147674956142874,3.579072390370984,0.20973958068662826,0.22165785354148224
2025-06-27 01:00:00,20.544472227990475,17.076769221413098,0.3682186894856806,164.38470934498181,6.458396673559944,12.048051370980453,5.589654697420509,90.30557989108365,22.506014630459134,26.91341409971237,4.407399469253236,44.131718255102214,5.429245409046034,169.3850318624801,562.1292321674572,35.31306885284601,30.505233370772768,8.425829910731775,636.3733643018077,3.4195956205863336,3.8712442710611166,0.21481966901639937,0.23682898145838402
2025-06-27 02:00:00,19.560750492627818,16.112549720722274,0.34630049281210545,164.6587316071856,6.455460226773221,12.185847429214093,5.730387202440871,86.39902017362267,20.33015364056523,24.940407621104274,4.610253980539046,41.10189814735482,4.217603919842955,162.81687170358583,529.6003072644548,31.127764346912826,24.632592966783797,6.424579463877596,591.7852440420291,3.216351189488596,3.5940107048425975,0.18904411593046933,0.18861539942353156
2025-06-27 03:00:00,21.54709514497991,15.662187952942713,0.4009611003306823,184.45026816407804,6.581473912968437,12.355307416447754,5.773833503479317,102.3000988145464,20.432608688053044,24.76570724583595,4.3330985577829075,52.38245724724161,4.770420735110331,159.15618007826055,574.7039715212701,35.0554427861285,33.399993703828784,8.82576127436285,651.9851692855904,3.1157665274308046,3.534747744067338,0.1900536287371774,0.2289275878993553
2025-06-27 04:00:00,19.971809980822275,15.330325680716129,0.39505807314657204,193.70208086076755,6.822448483437827,12.711193370811523,5.888744887373696,96.38384043141163,20.58928090087987,24.78308208595152,4.193801185071651,56.202258112935006,5.258955220163742,163.1400442401439,610.3133094094213,35.67480380033047,36.61212213185432,8.318710982661763,690.9189463242678,3.1507834438191327,3.5669154572526156,0.18417357026728798,0.23195844316619513
2025-06-27 05:00:00,23.587780228199804,18.85015606892139,0.34210654870486523,238.0698203079868,6.698592418344139,12.528461207247663,5.829868788903523,117.12402781972895,24.393476670548612,28.55497117916736,4.161494508618747,68.83334355244179,5.543320601627221,167.6009534100377,758.3681348419988,34.435450704741115,38.60090387521409,6.979673411882547,838.3841628338365,3.1854862319840085,3.5215894301479858,0.1446443344233745,0.19145886374060278
2025-06-27 06:00:00,21.677628697960092,17.828260797311838,0.3794280696574079,197.16137109475898,6.460507818769525,12.613538006072975,6.153030187303451,94.99698394803323,23.17014434321989,28.04819733686586,4.878052993645972,54.45702157885378,5.34188354590805,176.46819239771864,655.4156030487125,27.819029332890633,34.99572733617149,7.689725435542843,725.9200851533175,3.324259713804227,3.681857562272827,0.14109776767336615,0.2165000807952335
2025-06-27 07:00:00,21.766318969008495,16.411213052785573,0.2986156721901963,187.63824545536653,6.8115693805043245,13.078257250118266,6.266687869613942,92.71232384230382,21.684186387127735,25.925660406184292,4.241474019056558,50.69474217931388,5.2729733343421605,174.44182829858838,590.0053482881125,26.47251492198859,32.51650603187623,9.173090824444827,658.1674600664221,3.1443768132465135,3.507640238636639,0.14108272467451527,0.22218070071561055
2025-06-27 08:00:00,22.99776039102457,17.689539752798275,0.5001566521584002,238.07040808432814,6.599571924291838,12.218300327362744,5.6187284030709055,126.020790420164,23.102682876796962,27.22080508530086,4.118122208503897,70.12409300160287,5.4131431239986885,173.94703948366035,724.3465525746306,25.51623895099037,43.106089076498534,9.776019001124858,802.7448996032442,3.0425728187018355,3.3718802183885863,0.10717938090798808,0.22212801877876293
2025-06-27 09:00:00,20.912844888739606,14.882013620064487,0.5924469376413867,207.77982009842344,6.763015334949488,13.190174619884097,6.42715928493461,98.3666858565082,19.94631588406028,24.282274338766932,4.335958454706652,56.137477477814556,5.064302263995793,170.80538339302828,608.632730598991,26.25443067275654,33.812190254344735,9.172677758859761,677.8720292849521,2.929219643710766,3.262453634640025,0.12635698048212793,0.20687701044713078
2025-06-27 10:00:00,21.18147916500839,16.08381350376821,0.7230340164452523,261.0879458681132,6.601474008266993,12.681159720250491,6.079685711983498,133.8776192144239,20.991267516693203,25.753149812348546,4.761882295655344,78.11056086398276,4.907454012924994,160.87143674324378,758.2106792369193,23.621732408355182,45.994020813403885,11.820143349520702,839.646575808199,2.904043220823087,3.2159530499057998,0.09047423591239842,0.22143559317031442
2025-06-27 11:00:00,18.48239059004366,13.639371536612428,0.8657029017835656,157.91907752505088,6.435999230713662,12.428668412695153,5.99266918198149,81.58219057684806,18.632950479691495,22.593638060475914,3.9606875807844193,46.58228256345972,4.993578943079068,159.6500403406566,502.2909921569074,19.69100177337933,27.81003578127922,6.185906983247978,555.9779366948139,3.1806859565604317,3.520650863773052,0.12469045590932941,0.21527445130329098
2025-06-27 12:00:00,18.279108037034025,14.019777493432914,0.9652112312080392,169.8645302822975,6.43259436575344,12.72334636870701,6.290752002953569,82.93421214093013,18.22356678217821,22.21928818014351,3.9957213979653003,46.425298036518406,4.203789288745298,148.14912039522045,541.9268944233473,20.197805445575646,24.711141374655583,5.0,591.8358412435786,3.1903475877083944,3.4841637642656056,0.1189053736645841,0.17491080289262687
2025-06-27 13:00:00,16.515407831116953,12.851525707047175,0.9062436508638554,165.61629696728343,6.557111812255394,12.51656063887678,5.959448826621384,87.0912579191386,17.411570876348733,20.969381556027276,3.557810679678542,50.635411543050225,4.56004516930156,158.2592544537308,520.4688453019992,20.20586446856352,28.217710564263147,10.049308927449015,578.9417292622749,3.142618539556013,3.4956809194728073,0.12200408316432212,0.23105829675247236
2025-06-27 14:00:00,17.21299226053531,13.58824543267617,0.8740804879773104,199.43839320453142,6.316118609753557,12.81584454317648,6.499725933422923,93.26383198247544,17.724530765701125,22.22180154033901,4.497270774637883,59.58903933013496,4.136285333024955,150.6601465885862,592.8418944477392,17.41925178705368,23.551836157851927,7.808810634856967,641.6217930275017,2.9725565119237496,3.2171428114620584,0.08734151688230657,0.15724478265600242
2025-06-27 15:00:00,18.078735996378754,15.876882842155469,0.8124380227696297,209.72506438553137,6.556097228346677,12.122859008469208,5.566761780122531,117.98802358893448,20.254798132005533,24.299203037671422,4.04440490566589,52.960257305354375,4.377915289850062,154.3571597109849,628.0681778099608,23.255682099905123,33.16487039096205,9.124894918727755,693.6136252195557,2.9947215877612114,3.3072519360132673,0.11088651787062939,0.20164383038142633
2025-06-27 16:00:00,16.633067436109478,15.084484615835644,0.7699004253617721,166.07753229512855,6.210924867860852,12.630636445999059,6.419711578138208,79.01585983709147,19.208871871339696,23.613305625923086,4.40443375458339,46.855105544210176,4.124387255504054,153.1141541604878,528.4988462391768,17.71861582766564,19.409610997167242,5.13928995401352,570.7663630180232,3.1822416851666997,3.4367464107290635,0.10668881926893473,0.14781590629342967
2025-06-27 17:00:00,17.126169504616943,16.04042543902619,0.6210432218731909,167.40963951214718,6.518662944833212,12.344595324202345,5.825932379369134,91.13376484130575,20.60905065981413,24.822456592292834,4.213405932478703,46.02110777058829,4.568625220787942,146.62585022132436,567.6644438170663,21.121978325013213,26.288800055096942,7.651312176206808,622.7265343733832,3.3908707137253993,3.7197770462207966,0.1261694272000425,0.2027369052953553
2025-06-27 18:00:00,14.731364626832914,13.114461863632433,0.5370892278346194,125.61608660380803,6.104993146561143,12.355716399728669,6.250723253167526,62.98750626989677,17.42011831251321,21.495630432821798,4.075512120308586,40.0,4.305656448880778,162.11957726897862,452.5135330420264,18.058269865656897,23.07979736069181,5.0,498.6516002683751,3.6023533711032556,3.9696476283417237,0.1437576217655348,0.22353663547293293
2025-06-27 19:00:00,15.005163486647751,14.12681734533922,0.4196034495039402,132.35087856872565,6.147445359792918,11.982908472545152,5.835463112752232,69.04947927346682,18.367890104928453,22.133949537041982,3.76605943211353,42.52225532178645,4.241072759589234,148.49546395170896,474.89714290012864,18.211713277523746,22.81667236396189,6.924911762754499,522.8504403043688,3.5881676648903356,3.950487113939852,0.13760175583622572,0.22471769321329077
2025-06-27 20:00:00,15.80608581002646,14.735066662731178,0.3832804880845157,166.26264134883755,6.4148644614067445,12.993020220065784,6.57815575865904,79.40036257901467,18.65725899517516,22.991858489336053,4.334599494160895,50.429299417343856,3.922192332443982,145.7878092185825,518.6320700406,17.716551158855303,21.90503273391534,6.250778034778579,564.5044319681492,3.1193542086971426,3.395257211051736,0.10655761880796784,0.16934538354662543
2025-06-27 21:00:00,17.52858099537244,14.331781506479311,0.342906540980401,106.15583100479734,6.5799523725008795,12.708615117499573,6.128662744998692,54.04979562724718,18.818198657655554,22.28329406596645,3.465095408310896,40.0,4.486417151176242,160.52076268763568,415.7205301963142,21.322110244575672,18.33719137228906,5.0,460.37983181317895,3.9161346697717168,4.336830369613645,0.20085670323293023,0.2198389966089985
2025-06-27 22:00:00,17.890528181532964,15.15110810726195,0.3887609890031608,195.41820352146937,6.356349428219254,12.614032784809492,6.257683356590239,97.24959409206933,18.824154087076952,23.16193243713795,4.337778350060999,57.952781144773795,3.6730459798150017,150.87187936445852,588.9733681069409,18.397150922322325,29.922726996547286,8.338651599275538,645.6318976250861,3.0139125091395806,3.3038472669929884,0.09414246263041276,0.19579229522299488
2025-06-27 23:00:00,18.168009718447006,14.263227599250138,0.33081215692200217,172.59591369771357,6.5649045492443845,12.185447367366013,5.620542818121628,94.29231445889388,19.135264816482838,23.92169621728281,4.786431400799973,48.49348745101694,4.8720372172327,168.17575891811347,560.3720266145709,25.29626554218908,34.65922688398496,7.592907478651573,627.9204265193965,3.2467282371239263,3.6380955554900534,0.14656352517414314,0.24480379319198367
2025-06-28 00:00:00,17.27433483597137,13.041315365227694,0.06822593272978379,100.67856592413419,6.363457163855164,11.837404234492496,5.473947070637333,54.02211239273473,18.057975975856124,22.83529752755492,4.7773215516987975,40.0,5.016660610628428,164.8663821644967,444.65659822408605,32.109038306750016,14.610326422113799,8.407377442266641,499.7833403952165,4.416596463632137,4.964148384590874,0.3189262581565337,0.22862566280220273
2025-06-28 01:00:00,17.12195864069432,13.185576459660362,0.1839734428961627,123.74966016093019,6.403224195705162,12.482142672164587,6.078918476459425,60.97394669634478,18.130658379389033,21.70092735572322,3.570268976334186,40.0,4.945081919728672,154.93389639949,448.7520620175728,33.168544634575994,15.966529578599406,6.039418457491339,503.9265546882396,3.6262892474532324,4.072144958078337,0.2680293795671194,0.1778263310579853
2025-06-28 02:00:00,18.001350259422217,13.366313787761166,0.21498788093011267,127.77720222249344,6.6033319774336094,13.130848303988984,6.527516326555373,61.11105477025592,18.623789913960543,22.826988042336346,4.203198128375804,40.0,5.2574761261993785,163.81753788391302,460.69959035295483,35.38532826878176,20.083304962300453,6.956916455668228,523.1251400397052,3.6054912953153933,4.094041276070577,0.2769299034045735,0.21162007735061064
2025-06-28 03:00:00,20.21430176143165,16.277545130484842,0.19127767140849988,161.2504736327021,6.957112970589107,13.009338258580321,6.052225287991215,84.06117731493343,20.940877861318132,25.101701960478692,4.160824099160559,44.79574707939788,4.66333273083329,173.28622197865167,500.6010984165139,31.317099631582625,27.835309681347763,5.0,564.7535077294443,3.1044938172199603,3.502337047491999,0.19421400090220522,0.20362922936983338
