,oat_C,wb_C,occ,tons,chw_sup_C,chw_ret_C,chw_dT_C,chw_flow_m3h,cw_sup_C,cw_ret_C,cw_dT_C,cw_flow_m3h,approach_C,dp_kpa,chiller_kw,tower_fan_kw,chw_pump_kw,cw_pump_kw,plant_kw,kw_per_ton,plant_kw_per_ton,tower_fan_kw_per_ton,pumping_kw_per_ton
2025-06-28 04:00:00,18.42173339637291,14.57607805132352,0.12409497505315037,133.67414689227968,6.6331010964647845,12.11228452377922,5.479183427314435,70.8381364218155,19.65048670284081,23.544373037263366,3.8938863344225574,40.0,5.074408651517287,172.42841748693704,459.62808964007377,33.61700705728366,21.233181318020538,5.493390004515481,519.9716680198935,3.4384217167322686,3.8898446716021224,0.2514847323796551,0.19993822249019794
2025-06-28 05:00:00,19.644174465487158,14.460177833596545,0.003373537386437503,142.93042082881513,6.456816369748888,13.049944132912405,6.593127763163517,64.14976349398648,19.456743340025042,23.83813110919218,4.381387769167136,42.66284914463483,4.9965655064284995,175.1780972197662,459.7960180712026,36.3092167788547,21.89436212841711,7.240931397866454,525.2405283763409,3.216922019853919,3.6747987260557418,0.25403421166961726,0.2038424945322054
2025-06-28 06:00:00,21.46151339341075,15.781669007387142,0.10911318193288608,142.21557304254526,6.335517512512827,12.150792829170296,5.815275316657468,69.87976495555269,21.313008101612212,24.867179540309586,3.5541714386973746,40.393438778136215,5.531339094225069,174.24789571614934,489.3264633929235,27.889385086998903,28.278365685363696,7.562158904873526,553.0563730701596,3.440737557247239,3.888859435279335,0.1961064072684607,0.25201547076363545
2025-06-28 07:00:00,19.54724274419407,13.968055841671763,0.16311154331406155,153.1623154381063,6.679773089265401,12.941504689585148,6.261731600319746,71.44280905142008,19.479207309208814,23.820314574184174,4.341107264975358,49.03450057745941,5.511151467537051,173.02250075604903,524.5375597080384,28.256356056075767,25.19382527214871,8.696352428396457,586.6840934646594,3.424716831993878,3.8304728665566667,0.18448634688794782,0.2212696876748404
2025-06-28 08:00:00,19.97312000710556,14.688177382703053,0.17682738426340353,136.68283149925054,6.761257054510729,12.469254338032012,5.707997283521283,74.08677285717988,20.485932606106743,24.18017466550386,3.694242059397117,40.0,5.797755223403689,166.80008155695165,508.81242445746784,29.628944995817545,22.991411791906803,6.969754531019858,568.402535776212,3.722577436217787,4.158551074348563,0.216771518930525,0.2192021192002519
2025-06-28 09:00:00,17.92048183002081,13.36252851565918,0.2987453769316815,129.5191722831732,6.585987101066579,12.331134488307928,5.745147387241349,67.28384815168766,18.158084556614053,22.706529648162757,4.548445091548704,40.0,4.795556040954874,165.48484389570956,451.04739261088673,22.12037540007395,24.22506827490126,5.0,502.39283628586196,3.4824758733382186,3.8789070948311766,0.17078842467979372,0.22564279681316424
2025-06-28 10:00:00,20.375004083978546,15.317148132703316,0.25417686859621436,174.62524334924393,6.622052391401974,12.718892151166324,6.09683975976435,88.32519215654693,20.042811562013366,24.357847055795553,4.315035493782185,50.15813672754486,4.725663429310051,167.12149307449005,517.8481069560773,19.618569814519567,27.034402379359403,8.689861495324042,573.1909406452804,2.965482521449666,3.2824059663522993,0.11234669992861894,0.2045767449740142
2025-06-28 11:00:00,14.60407929510812,10.95125062581043,0.33973736259383436,90.83481181877151,6.434377696233062,11.503225935903968,5.068848239670906,56.75342786242313,15.98867214274429,20.827123170193367,4.838451027449075,40.0,5.037421516933861,167.1722145478301,385.9720988777415,23.36080051483119,18.893357665802842,6.7711414113143045,434.9973984696898,4.249164952835606,4.788884236778869,0.2571789388570468,0.28254034508621545
2025-06-28 12:00:00,15.165993177243367,11.451969301104256,0.34984952285652043,111.8977365067572,6.682334415635062,12.326088544460319,5.643754128825256,57.191856616173325,15.97365652668228,20.409748693614098,4.436092166931816,40.0,4.521687225578024,164.5990835996149,413.8799248287577,20.676703892809858,18.22623684570238,5.0,457.78286556726994,3.698733662979542,4.091082445976248,0.18478214607639762,0.20756663692030813
2025-06-28 13:00:00,14.48610951327931,12.201435219364626,0.3583292331263711,104.91104719819447,6.518380765330035,12.36315800981682,5.844777244486784,54.761219124461775,16.552088383145612,20.553552420132952,4.001464036987338,40.0,4.3506531637809855,153.0052658216617,381.57467737784685,21.008048704181224,17.472699785501135,5.0,425.05542586752927,3.6371258086575824,4.051579287589501,0.20024629688895884,0.21420718204295927
2025-06-28 14:00:00,16.97094386253207,15.382285646886354,0.2846520278396716,124.12136702497077,6.19058248479839,12.038646830927856,5.848064346129466,65.1303513895721,20.03547199586928,23.515561068059455,3.480089072190177,40.0,4.653186348982925,152.21389120079084,416.8945572979992,20.549579592130836,19.889082463949528,5.0,462.3332193540796,3.3587654349160387,3.7248479487102917,0.1655603711486409,0.20052214264561183
2025-06-28 15:00:00,14.82883663665664,13.917053546456424,0.3156752258651167,77.42586195020249,6.263183666142503,11.681837506476185,5.4186538403336835,44.01095233146738,18.232851625869024,21.08762397365259,2.854772347783568,40.0,4.315798079412599,167.00714597238647,362.1024050342812,19.049405029863724,15.785024926079299,5.739006245369753,402.675841235594,4.676762982208353,5.200792488362358,0.24603413575318814,0.27799537040081684
2025-06-28 16:00:00,13.614311032543917,11.695499945939815,0.2968907551913716,91.91020087191632,6.501443026077242,12.876474286215934,6.375031260138693,45.17496674163078,15.717795526296012,19.66945626644842,3.9516607401524104,40.0,4.022295580356196,155.57221227844136,351.3637862162262,17.059253826927506,12.54540371716653,5.676017632672088,386.6444613929923,3.822903038868098,4.2067633159871995,0.1856078396640743,0.19825243745502766
2025-06-28 17:00:00,12.091292639939976,9.536971748772725,0.22682571212674657,61.86692716100558,6.296790102608972,12.206669820665539,5.909879718056568,32.921198129074234,14.078945670143984,17.703850179136136,3.6249045089921523,40.0,4.541973921371259,148.74673500314904,283.51360307219863,19.856308791186645,9.901125094834775,5.0,318.27103695822,4.582635926532583,5.144445531130641,0.32095191570629644,0.2408576888917619
2025-06-28 18:00:00,13.96413447420479,11.243921700954647,0.13976129478592125,113.38869132917462,5.946188963287899,11.87182771369044,5.92563875040254,59.187471378625105,15.34728968235186,19.686826714866136,4.3395370325142775,40.0,4.103367981397212,142.97254353872694,363.6390451709359,21.40246548545912,18.65346755023597,5.0,408.694978206631,3.207013335353422,3.6043715948723962,0.1887530867017981,0.20860517281717664
2025-06-28 19:00:00,13.766242679017225,11.953038482677593,0.11823791924210289,50.20038584782797,6.242492482100461,11.56210937104262,5.319616888942159,27.912540830883337,15.629016679487636,18.990651963850627,3.3616352843629915,40.0,3.675978196810043,151.3524646808228,256.6359981116227,18.3846747828111,6.371305994770486,5.0,286.39197888920427,5.112231585023298,5.704975650134284,0.36622576644212296,0.22651829866886355
2025-06-28 20:00:00,13.097540127660432,10.297637352614231,0.09941357668935277,78.25415062079314,6.245820451286409,12.195503969605294,5.949683518318884,41.37568234784222,14.449452712039744,18.29653368100056,3.8470809689608156,40.0,4.1518153594255125,154.06701689156785,343.000349111031,21.769798532727755,14.796266094930157,6.3886984317184785,385.9551121704074,4.3831585467351735,4.932072089577497,0.2781935317171948,0.27072001112512895
2025-06-28 21:00:00,12.616026695086578,9.338095478621414,0.15149164802627788,50.58136382786235,5.950795049478966,12.156705025227843,6.205909975748878,26.356638069794062,13.657967949032393,17.091886375882194,3.4339184268497998,40.0,4.319872470410979,151.2730154668547,239.09965850004713,22.61344042673133,8.487153059304823,7.831836849258867,278.03208883534217,4.727030677024588,5.4967297794012895,0.4470705950849608,0.322628507291741
2025-06-28 22:00:00,13.703870351839916,10.91791519612133,0.1763344915333302,68.04570624506445,6.460657755271701,12.737526147229529,6.276868391957828,31.928729504662147,15.123903742682895,19.050141698161852,3.926237955478955,40.0,4.205988546561565,148.53733054529692,313.9517368507474,16.946531617137232,6.622423619985192,10.399727052736182,347.920419140606,4.613836113627217,5.113040018830603,0.24904630361399788,0.25015760158938816
2025-06-28 23:00:00,16.00681783686026,12.295923690682864,0.1506569304935343,129.6460116145686,6.645664476459124,12.833144518629608,6.187480042170484,63.56592242438489,17.243724031958212,21.404424501885664,4.160700469927451,40.0,4.947800341275348,166.0957281295445,436.63360021250736,26.44290857019589,22.575728172162616,6.720559910768126,492.372796865634,3.3678907262538718,3.7978244817081976,0.20396237601824105,0.22597137943608483
2025-06-29 00:00:00,15.548717562287939,12.492591327823588,0.15230710562385233,82.97303340410697,6.410851581899414,12.360226364884337,5.949374782984924,42.8933685983702,17.339619445419235,20.599661407543415,3.2600419621241796,40.0,4.847028117595648,158.55388678393837,348.0627219714251,32.43105079619867,13.990877903631205,5.3005772793095405,399.78522795056455,4.194889685137109,4.81825493836623,0.3908625425112324,0.23250271071788803
2025-06-29 01:00:00,16.03973406261032,13.340599474414676,0.13030153755650684,103.7407831763212,6.410914010771265,12.304715990345535,5.8938019795742695,53.005549066356615,18.488548050104917,22.406394702204487,3.91784665209957,40.0,5.1479485756902434,164.9177459987369,413.6880154431319,36.061812074536,15.328599098654838,6.28168220057729,471.36010881690004,3.9877086212084434,4.543633606618924,0.34761461182767606,0.2083103735828039
2025-06-29 02:00:00,16.4936024828533,11.797728863794145,0.14516605861580414,98.43377645318125,6.557663926919321,12.593843371595561,6.03617944467624,49.98712499640417,17.156023123699377,21.476433512118177,4.320410388418799,40.0,5.3582942599052314,167.4476154324783,367.51762893980424,35.22324325402229,17.570210821399048,6.340426664791721,426.6515096800173,3.733653652053157,4.3344015139249334,0.3578369592552996,0.2429109026164769
2025-06-29 03:00:00,15.174340604818521,10.442399248345003,0.05941119810691037,56.31402352027739,6.561536497820135,12.767757227765596,6.206220729945462,27.861999116400273,15.532097105790434,19.411040813029445,3.8789437072390083,40.0,5.089697857445432,164.28611751093064,285.60923021048023,33.91874834866929,6.247328051689527,5.0,330.77530661083904,5.0717248094986305,5.873764400651188,0.6023144188313223,0.1997251723212358
2025-06-29 04:00:00,17.832105011019316,11.459621152773746,0.14035230018287828,107.8409036666199,6.651242923063403,12.544420596520826,5.893177673457423,57.53766506623004,16.66172956809921,21.090424647807975,4.428695079708764,40.0,5.202108415325467,173.17871877142875,396.45441763977635,32.15075098576845,17.854801700804163,5.68562668551266,452.14559701186164,3.6762898321529116,4.1927096457725135,0.2981313202378153,0.2182884933817864
2025-06-29 05:00:00,16.83424016758477,11.49332738636299,0.17290949332240027,94.86127984898327,6.758964264162565,12.655067251920048,5.896102987757483,48.493750789434465,16.870165436560214,20.430952215637518,3.560786779077304,40.0,5.376838050197225,165.87649266235692,349.6387989271869,31.334359630915912,14.364125574754848,5.0,400.33728413285763,3.685790445625474,4.220239119377098,0.33031769844133885,0.20413097531028507
2025-06-29 06:00:00,18.225652373735127,12.199432864588031,0.1162075908339133,110.30805217589463,6.454607775653987,12.561162766793238,6.106554991139251,54.75173566362143,17.4342741840018,20.69749888948698,3.2632247054851797,40.0,5.2348413194137695,166.1862359846312,403.2866306737558,24.295226399819413,19.101467794728464,7.309694480863213,453.99301934916684,3.6560035529471993,4.115683401110558,0.22024889317308238,0.2394309549902763
2025-06-29 07:00:00,18.63134280464477,12.39492175924146,0.1650743405472316,157.21231142044778,6.631725187372835,12.514558102923164,5.88283291555033,85.96948018974796,18.239009093035314,22.05832729971724,3.819318206681928,41.68314206170089,5.844087333793856,180.72410352305332,491.88587330494926,28.46837304849245,34.607063880665244,5.0,559.9613102341069,3.128799957590168,3.5618158983525747,0.18108233885294633,0.2519336019094606
2025-06-29 08:00:00,16.962650225092748,10.392721254819232,0.1313407886170803,108.99416689467236,6.940765623048572,13.002530999070284,6.061765376021712,56.488237066896666,15.382399454967214,18.85218862257271,3.4697891676054966,40.0,4.9896782001479805,169.5672763338407,350.9286556205252,24.347904592900445,18.85772785427964,6.450479751590418,400.5847678192957,3.219701252083047,3.675286294966637,0.22338722600108768,0.2321978168825026
2025-06-29 09:00:00,16.06914026636496,12.240151766760523,0.2441023468072354,68.78536415523048,6.608609734062239,12.626094525650755,6.017484791588516,34.3318035167301,16.975756802718376,21.401820553955265,4.426063751236889,40.0,4.735605035957854,169.201059572395,353.2219540293644,22.28228069226022,12.409891029791707,7.025841516112078,394.93996726752835,5.135132427768141,5.74162791922207,0.323939270597957,0.2825562208559723
2025-06-29 10:00:00,17.86783799276656,12.204136379339673,0.2781710145620929,158.5388898756688,6.6032755486391554,12.25253998058976,5.649264431950604,82.38855865021337,17.47016677192092,21.65819362862556,4.188026856704644,41.23491921651658,5.2660303925812455,160.45961421217592,511.58036363693503,26.82415147781384,26.98865747295547,5.0,570.3931725877043,3.2268446186177573,3.5978123287921635,0.16919603447993226,0.20177167569447463
2025-06-29 11:00:00,16.37411837494419,11.476418909921943,0.33770380564730096,118.90352566257661,6.5890878695162245,13.083462263570318,6.494374394054095,55.642727834318215,16.341769228249326,20.670612297488475,4.32884306923915,40.0,4.8653503183273825,167.18282152204404,407.99118597867044,23.9715672094985,19.378510050283175,5.0,456.34126323845214,3.4312791290685887,3.8379119600999334,0.2016051843367942,0.20502764669455048
2025-06-29 12:00:00,14.411553881012317,10.884622403643132,0.3458396181608162,105.4565382889962,6.364885020050167,12.569417420874172,6.2045324008240055,52.54605458935424,15.175012738528704,19.706933126364998,4.531920387836295,40.0,4.290390334885571,162.7668653355807,388.7708639921085,19.685086061499984,18.912433680571233,6.2416875177261915,433.6100712519059,3.6865505951533266,4.111741939258693,0.18666539202675508,0.23852595207861205
2025-06-29 13:00:00,10.798668107967421,7.985184396745419,0.43629730354635965,82.27222707317344,6.228182816513211,11.882197290063488,5.654014473550277,43.97546075531022,12.860940416379053,16.78417040810814,3.923229991729084,40.0,4.875756019633634,158.05472276916777,283.2094389608223,22.35927740910511,13.406999623523621,6.172257827503137,325.1479738209542,3.442345601133831,3.95209884778937,0.2717718749635722,0.2379813716919665
2025-06-29 14:00:00,13.616554070087252,11.288610079186503,0.21243740409048958,52.96851619641181,6.724060914451134,12.360977484066314,5.63691656961518,27.43280177364337,16.03590374608204,18.924775121932377,2.888871375850334,40.0,4.747293666895538,159.39054507562054,268.5662473599669,21.99333998863726,9.816982290117776,5.0,305.37656963872195,5.070299616551465,5.76524682145823,0.4152153310673092,0.2797318738394546
2025-06-29 15:00:00,13.809150094115761,11.767072972515235,0.2608194577493807,80.45862843958155,6.34880680908096,12.14837114268886,5.799564333607901,40.65403858977997,15.83419167488681,18.75717127560436,2.922979600717551,40.0,4.067118702371576,155.5381754815054,328.09828142028033,21.363241400654736,13.835047925332805,6.713582288307685,370.0101530345755,4.077850788454066,4.598762869944094,0.2655183392381209,0.2553937422519076
2025-06-29 16:00:00,13.923296680164775,11.498840182415316,0.2585212430777343,73.04777971608775,6.162970796285766,11.923363331423095,5.7603925351373295,37.78905598281666,15.35967820746901,19.43251556386104,4.072837356392028,40.0,3.860838025053693,144.59249418575678,325.78000294581375,15.822958828183026,9.532987147852168,7.481785407634728,358.61773432948365,4.459820739412088,4.909358446256829,0.21661108509637894,0.23292662174836276
2025-06-29 17:00:00,11.46429591007705,10.402220843887061,0.24586625369779042,40.0,6.423647804112181,12.048891872202404,5.625244068090224,21.62179156929312,14.889141587060388,18.87829261647464,3.9891510294142485,40.0,4.486920743173327,149.9296602633955,228.12052202471912,20.057147711933286,7.303164388500817,6.182452428843048,261.6632865539963,5.703013050617978,6.541582163849907,0.5014286927983321,0.3371404204335966
2025-06-29 18:00:00,11.403867693882265,10.008072737053883,0.16546809759179257,40.0,6.226416764008364,12.26930535531125,6.042888591302885,20.280022229225978,14.443346912287225,17.668224646107895,3.224877733820669,40.0,4.435274175233343,146.50186836277348,236.31938852654505,21.805228394228564,8.940984814713499,5.0,272.0656017354871,5.907984713163627,6.801640043387178,0.5451307098557141,0.3485246203678375
2025-06-29 19:00:00,11.74623906386107,9.131512519371043,0.10992138646273511,40.0,6.154876069955281,12.00782595957386,5.85294988961858,21.45693615297648,13.614709757645917,17.45820420521813,3.843494447572213,40.0,4.483197238274874,144.4388136106443,243.20734641244354,20.587517904247562,6.0,7.877548040125696,277.67241235681684,6.080183660311088,6.941810308920421,0.5146879476061891,0.3469387010031424
2025-06-29 20:00:00,13.58293460316752,12.906414857484728,0.07380268221018078,76.01283214022966,6.236568661283185,11.872214306951555,5.635645645668371,40.10451695566281,17.073443349845412,21.100263897340888,4.0268205474954755,40.0,4.167028492360682,154.79061131342294,320.61754298962126,19.450301941744097,11.33058488129178,5.0,356.3984298126571,4.217939707839605,4.688661371742704,0.25588182145169747,0.21483984245140167
2025-06-29 21:00:00,11.644522639519497,9.289754328431075,0.08247150891679933,46.515973240573885,6.143110639272791,12.639709773413863,6.496599134141072,21.20657181256191,13.958643354009466,17.69121851722671,3.7325751632172435,40.0,4.668889025578391,139.8008295339424,287.12117287157594,23.881869913412626,8.21347771909094,5.100758832965525,324.317279337045,6.172528550281572,6.9721701330363,0.5134122377682834,0.286229344986445
2025-06-29 22:00:00,13.540052335748717,11.674536499365523,0.10200676904091802,62.24279334380321,6.234865493973981,12.078555385097932,5.84368989112395,30.675905681417525,16.747748487164188,19.98204155052778,3.2342930633635896,40.0,5.073211987798666,157.25019545411482,293.51688908234723,23.892004469843585,11.200182546283456,7.3578603313090465,335.9669364297833,4.715676680207498,5.397684107363919,0.3838517390740182,0.2981556880824037
2025-06-29 23:00:00,13.288154029898918,9.258472132086345,0.1978721559286336,84.31629589524194,6.5671612678287445,12.642030369788142,6.074869101959398,40.85458663909997,14.160857559703953,18.45984526845941,4.298987708755457,40.0,4.902385427617609,155.997759160426,293.8125918367205,20.71520203734049,12.96053114639416,6.444845535693891,333.93317055614904,3.4846477625365027,3.960481980506372,0.24568444115569207,0.23014977681417711
2025-06-30 00:00:00,15.49776280286587,11.136328306044447,0.32436194820314074,61.72551144971603,6.50220391490593,12.001489699600599,5.499285784694669,33.812291254059076,16.17679021822907,19.524451375437213,3.3476611572081425,40.0,5.040461912184622,168.1834161713467,288.153636120567,35.62390565816746,12.154912121856999,5.0,340.9324539005915,4.668306982847894,5.523363774447266,0.5771342322078297,0.2779225593915418
2025-06-30 01:00:00,14.086340123138417,9.639115715937539,0.46764941675335364,100.10195961929043,6.496852726926342,12.0759985395946,5.5791458126682585,53.95508277324747,14.99868251826524,19.092921624066342,4.094239105801103,40.0,5.3595668023277,167.64581272108535,386.1783333507663,31.459310429499766,16.604455070244803,6.047296259083244,440.2893951095941,3.857849884452679,4.398409349668185,0.3142726730739976,0.22628679214150846
2025-06-30 02:00:00,17.12689685281059,12.114902266738607,0.3997294165242865,136.2402540103053,6.778878308822581,12.389832565923054,5.610954257100473,73.22557654112805,17.397016036980695,20.868443685506147,3.4714276485254536,40.0,5.282113770242086,169.45714504572445,416.618924671709,37.39860901235509,25.719482383546936,9.075043055963732,488.81205912357484,3.057972312942074,3.587868084028974,0.274504839146338,0.2553909319405613
2025-06-30 03:00:00,16.70084866247866,12.468045279980643,0.3453875028426238,125.49871586318906,6.731977211998928,13.016393784974682,6.284416572975752,60.93007624789133,17.712079418684965,21.35858798454074,3.646508565855774,40.0,5.244034138704324,169.92828795381476,462.35962076719596,34.51513266009267,21.26913502850773,5.0,523.1438884557964,3.6841781016407515,4.168519851837333,0.27502379146029615,0.20931795873628473
2025-06-30 04:00:00,17.504734859116997,11.109058285621694,0.38976742145307886,159.01741889199505,6.599061298155373,12.809802138093946,6.210740839938572,76.77781820444271,16.569928588180776,21.0280184685822,4.458089880401425,46.40193819758121,5.460870302559083,158.2049935278724,506.6179175091834,35.56872600413692,25.07835408095973,7.17745049595295,574.442448090233,3.1859271835702434,3.6124498315520737,0.22367817470547216,0.20284447327635777
2025-06-30 05:00:00,18.704187154131123,13.360642315773989,0.39805343431058615,151.75842094978216,6.459515010665955,12.338102735024815,5.878587724358861,74.95072424122492,19.09215362393605,22.790247119374968,3.6980934954389166,45.032767470284476,5.73151130816206,166.731888302953,498.17753307048895,38.250655411995965,23.811871856807294,5.0,565.2400603392922,3.2827010847413804,3.7246042545891656,0.2520496402941182,0.1898535295536669
2025-06-30 06:00:00,19.548080787782066,13.311631692644811,0.3088416459870466,175.49250265346927,6.6053217958846835,12.461550437420863,5.8562286415361795,91.39159630755499,18.840221700380205,22.416914942277355,3.576693241897151,53.582940431048364,5.528590007735396,163.72536849487915,540.9495327660945,24.55437659882004,30.131475206015857,6.506807595316987,602.1421921662474,3.0824652027116137,3.4311562207033335,0.13991695501263415,0.20877406297908618
2025-06-30 07:00:00,16.036897692366093,10.940490776665484,0.29181914802580483,103.9424801152664,6.867685098465425,12.940446938424985,6.07276183995956,52.441271714000464,16.577859689867765,20.440652041768367,3.8627923519006018,40.0,5.637368913202281,170.31294831813838,405.62444187512335,24.615376785611964,14.335601381244683,5.981155181000309,450.55657522298026,3.902393337404577,4.334672164098241,0.23681729316363131,0.19546153353003354
2025-06-30 08:00:00,18.977846911496002,13.865177131677942,0.5557379486406787,178.63471732461412,6.520046649754636,12.180155721394852,5.660109071640217,93.43939443755667,19.073182705289952,23.208801753337365,4.135619048047412,51.35239618603263,5.208005573612009,170.45385709590371,530.3737885649767,21.174739185380332,33.234768554178,8.32507978843786,593.1083760929729,2.9690409373290194,3.3202301600487845,0.1185365280753444,0.2326526946444207
2025-06-30 09:00:00,17.966612161833854,12.640873455760458,0.588501503882412,158.9470108961939,6.946817782122061,12.821585203224624,5.874767421102563,90.01687886194041,17.857786238720514,21.533564180556233,3.6757779418357184,46.08093445940811,5.216912782960056,164.84281582271868,486.5648999805609,24.548850410201915,32.64763330183764,10.638041578949553,554.3994252715501,3.061176786132391,3.4879512495747447,0.15444675726701418,0.2723277061753396
2025-06-30 10:00:00,16.321874339183843,13.352367024473498,0.7737150765684995,149.46702645465245,6.553346203271692,12.840151973465417,6.286805770193724,66.70603733997108,17.970429982646532,22.20020570230187,4.229775719655336,40.90190267849922,4.6180629581730335,160.98377555314414,475.24962409774236,20.214523753651513,19.189866337832985,7.027276928796391,521.6812911180232,3.1796285466475824,3.490276775368236,0.13524403497639995,0.17540419374425387
2025-06-30 11:00:00,17.636761165484895,13.562150133967394,0.8520623932961974,186.13759583161178,6.335411451530158,11.98407993507389,5.648668483543733,95.36340205342796,18.848859065415066,23.312800977473987,4.463941912058922,54.803668050662196,5.286708931447673,163.1449785527133,578.167420878829,21.144510569418934,30.916660650789566,7.8252936895333205,638.0538857885708,3.1061291959624566,3.4278614319580143,0.11359613019041669,0.2081361058051408
2025-06-30 12:00:00,15.401884885898246,12.644437367098984,0.8115178867050419,156.66940539285264,6.4181019204997725,12.60016482039504,6.182062899895269,75.49338671639033,17.59258369434392,21.798075565873482,4.205491871529562,40.0,4.948146327244935,157.86613494166474,485.3197886964025,24.631289773583955,20.118168643831513,8.587019337610803,538.6562664514288,3.097731733132263,3.4381713845197415,0.15721825018624633,0.183221401201232
2025-06-30 13:00:00,15.951171644322223,12.014627572967502,0.9230872320514685,146.86244929555608,6.647667072290581,12.570585501716083,5.922918429425502,73.85761797955251,16.334115039325457,21.076936063725967,4.74282102440051,43.03900215552346,4.3194874663579546,154.5088688681031,459.31043426547245,18.65652222630596,24.36452491177347,6.035614020538554,508.36709542409045,3.127487226779969,3.461518569672072,0.12703398530934407,0.20699735758275892
2025-06-30 14:00:00,12.964157067371737,10.35289706265966,0.9013486103036309,142.2416995974768,6.293478395042773,12.31528284727601,6.021804452233236,69.61283824153975,15.03800819570827,18.870728149224576,3.8327199535163055,40.0,4.685111133048611,168.31502089873618,436.11073685410236,23.901203929815132,22.308218789150448,6.230249621688619,488.5504091947566,3.065983731129703,3.4346496883634177,0.16803232805465657,0.20063362917905758
2025-06-30 15:00:00,12.014120553580817,9.966348725246693,0.8763139189642246,106.82556149562095,6.410848388884769,12.317033978518687,5.906185589633918,55.20095772854743,14.098515369242202,18.53197446194386,4.433459092701659,40.0,4.132166643995509,150.27962526761922,376.1652542201124,19.316198270074956,16.394543360266592,7.391058738491328,419.26705458894526,3.52130378678639,3.9247821281625757,0.180820002250742,0.2226583391254438
2025-06-30 16:00:00,14.047016939093686,12.352390757984075,0.7376008083517859,125.236079960711,6.42225422230497,12.674362498533146,6.252108276228175,62.73482330784666,16.83855526030208,20.782038402166062,3.9434831418639815,40.0,4.4861645023180055,147.32993665064114,441.1317030863327,21.48838584701734,16.862761142703775,6.323021524265206,485.80587160031905,3.5224010782254154,3.8791207114812747,0.17158302825957716,0.18513660499628234
2025-06-30 17:00:00,14.87485361187374,13.04220851568545,0.6454479946708446,76.72135634711924,6.20974788368597,12.467991138270282,6.258243254584311,37.75348461306363,17.954081769649708,21.206411133262257,3.252329363612548,40.0,4.911873253964257,150.39324844127597,327.7022706935049,24.808592781580924,9.148647800369009,5.0,366.6595112754548,4.271330517292263,4.779106219349605,0.3233596740565503,0.18441602800079104
2025-06-30 18:00:00,12.936046927140282,10.832739568386824,0.5121129868952713,89.36423053859069,6.442468450071828,12.589502996399505,6.147034546327677,44.34341767565535,15.111354040840887,18.43590608565853,3.3245520448176453,40.0,4.278614472454062,149.85931722128575,336.00689981630285,18.705288485315634,14.259938093501916,7.406932334210133,376.37905872933055,3.759970827155536,4.211741727768769,0.20931516304208558,0.24245573757114727
2025-06-30 19:00:00,13.347148849636941,9.590629614364698,0.3476979520913726,45.51892052642135,6.503654329602824,11.897567823376125,5.393913493773302,26.77386665824944,13.593123085996737,16.636433827204176,3.043310741207438,40.0,4.002493471632039,155.5241600185085,236.84353274865222,19.092675235504768,8.67141425719362,5.4766962534183925,270.084318494769,5.2031886962516385,5.933451746466597,0.41944481579747633,0.3108182344174831
2025-06-30 20:00:00,12.008750429182818,9.820680646769855,0.4229989962881163,86.22058677831342,6.430608521681037,12.430759478517617,6.000150956836579,41.58513831593545,13.976433998458917,17.026100547740263,3.0496665492813477,40.0,4.155753351689063,162.9066069738322,328.4766264782358,19.768742472215422,15.284137317125268,5.806012810230028,369.3355190778065,3.8097238577464156,4.283611755362159,0.22928100133491255,0.24460689628083093
2025-06-30 21:00:00,11.463983141869729,8.713687191163478,0.39603942070819764,47.66975360082911,6.08244299686953,12.448268818167605,6.365825821298074,22.563944647772622,13.205934185477552,17.010435419372065,3.8045012338945132,40.0,4.492246994314075,145.8579279805365,275.51787217826455,20.413831197348433,7.881104245853111,6.39688738329724,310.2096950047633,5.779720920845551,6.507474269792909,0.42823446012092203,0.2995188888264364
2025-06-30 22:00:00,13.40434174673518,10.703458733620796,0.41896595318524,79.11255065685876,6.431755340116533,12.039551678286932,5.607796338170399,42.84559982003387,15.08896727090498,18.213586686764337,3.1246194158593563,40.0,4.385508537284185,165.7105003810068,305.1564499256267,23.686027584714914,12.30095394614485,5.0,346.14343145648644,3.8572444876566596,4.37532892799579,0.29939658610490555,0.21868785423422477
2025-06-30 23:00:00,16.199430032419116,13.796988792867467,0.3714540775570503,113.14564029219515,6.543904540224465,11.970997201121788,5.427092660897324,62.55986127765934,18.69776203917845,22.491929616277833,3.7941675770993823,40.0,4.900773246310983,159.8596970239844,403.9426687072809,26.18641886497182,23.38728545363624,5.919449521217539,459.4358225471065,3.5701125351724676,4.060570264666208,0.23143992819649253,0.25901780129724866
2025-07-01 00:00:00,14.294628994663714,12.325953857162144,0.4039918589406247,84.16101673244135,6.6196072859074615,12.500279115420469,5.880671829513007,43.189336867432864,16.509813311067447,20.359609334807963,3.849796023740517,40.0,4.1838594539053044,156.9002037411036,337.7913353035542,30.716250427250827,9.312526961511967,6.497800179665611,384.3179128719826,4.013631826448059,4.566459957271886,0.36497004931513266,0.1878580815086946
2025-07-01 01:00:00,16.70924408125947,13.043556815033265,0.3188330253608763,129.9207590824471,6.8106279441441435,13.046815958559506,6.236188014415362,62.713555187699725,18.505537862347722,22.404822220395005,3.8992843580472814,40.0,5.46198104731446,157.65949114024232,446.8236656834098,36.83946129732591,20.934458581981282,8.609960628818293,513.2075461915352,3.439201470489082,3.9501581565256725,0.2835533101676828,0.22740337586890813
2025-07-01 02:00:00,15.729731329938659,11.921728671314705,0.33215516578042,96.80390267227271,6.631386138920878,12.148274736803286,5.516888597882407,52.134328975175116,17.001773937493827,21.210331364622085,4.20855742712826,40.0,5.0800452661791216,173.36350622975928,392.7284815918384,34.01003107305068,19.36542064182153,5.220987654350117,451.3249209610607,4.056948849690608,4.662259562912565,0.3513291317209682,0.2539815815009891
2025-07-01 03:00:00,18.778423019298383,14.28581553732756,0.39739278118277727,157.52896337234745,6.636319402911071,12.70875976547039,6.07244036255932,75.81249200340838,19.526728955328043,23.159650414591045,3.632921459263003,40.03949312282654,5.240913418000483,158.522130111264,506.76403699157333,36.066677116390714,26.86501359646078,5.505109103383131,575.200836807808,3.2169578605919424,3.6513973335063437,0.22895267222155694,0.20548680069284417
2025-07-01 04:00:00,20.174349203154645,15.432776394418834,0.3479737588994001,189.06948329873757,6.356656064335547,12.21466508894353,5.858009024607982,94.61635828467557,21.225209932447527,25.088917298191458,3.863707365743931,53.351886341911296,5.792433538028692,164.2531318695521,604.6182388232704,39.09744582002012,28.280450594997816,9.363216275138623,681.3593515134269,3.1978626496162192,3.6037510635010888,0.20678876959876463,0.19909964428610566
2025-07-01 05:00:00,17.933678651123078,12.897144594281526,0.341198957390442,169.2180429915877,6.507269621705506,12.450348671325235,5.94307904961973,85.42399736608023,18.640533108039747,23.210640144364987,4.570107036325242,45.864072974390695,5.7433885137582195,177.6961135974103,535.4388341164041,40.80443670629515,30.98586335136502,6.640817903330411,613.8699520773947,3.1641946960881837,3.6276861570128895,0.24113525948485084,0.22235620143985446
2025-07-01 06:00:00,19.035909670660427,13.335228133694716,0.3634922478922978,187.17008361157855,6.855486140111226,12.95285283938123,6.097366699270004,94.10370155719478,18.152816875405907,22.779327120849498,4.62651024544359,51.086471226936276,4.817588741711191,156.7620045176106,588.8606467818306,23.579240260738057,27.07313548952866,6.671544624531431,646.1845671566288,3.1461258947976614,3.4523923625402233,0.12597761247823377,0.18028885526432817
2025-07-01 07:00:00,21.015853406912104,15.34019101669504,0.29353087537093686,174.73326132815123,6.510107117896915,12.405277628662525,5.895170510765609,91.13774822876002,20.2740963388245,24.411469533811005,4.1373731949865045,54.41612198696754,4.9339053221294575,165.18644588170898,559.1117537259638,23.911370498505516,34.39486806964126,8.386174948878649,625.8041672429893,3.199801511607713,3.581482784023136,0.13684498484578542,0.24483628756963782
2025-07-01 08:00:00,19.019095832342956,14.0031615447873,0.5035995259437039,156.50425727321328,6.625413299427631,12.385850306038371,5.760437006610739,84.08781673485676,19.654622081955964,23.347201543200306,3.692579461244342,41.42583077344436,5.651460537168664,176.16992529143295,537.3366758700537,28.151071037140934,24.937538019611072,5.0,595.4252849268057,3.4333677896826282,3.804530913733275,0.17987415503973753,0.1912889690109093
2025-07-01 09:00:00,17.16140352251838,13.492027866104179,0.6467823672543375,173.10959228018288,6.378521110489269,12.393436312146743,6.014915201657473,80.8331885993562,18.609672085302073,22.471453341853895,3.861781256551824,51.99406460757292,5.117644219197892,167.9101195685155,552.8956107021552,24.620906370566253,27.482249779236355,6.921960859208683,611.9207277111664,3.193905106120738,3.534874755644707,0.14222727953004824,0.1987423699939217
2025-07-01 10:00:00,16.447666849822255,12.4816401441606,0.7260455522883278,191.0361031673257,6.544486255186517,13.034292592370367,6.489806337183849,86.6774948170407,17.29867631454583,21.821825912641515,4.523149598095687,52.836157394360065,4.8170361703852285,162.84092341613112,537.8304240145159,25.719662258147817,29.214452876370977,7.459614915419484,600.2241540644541,2.8153339347769157,3.141940942643321,0.13463246910779134,0.1919745387586146
2025-07-01 11:00:00,14.886059758504956,11.982605950790065,0.779603279788781,133.21163253888804,6.357374227136269,12.522461564709484,6.165087337573215,63.11342284604392,17.237271483064934,21.93673748768084,4.699466004615907,40.0,5.25466553227487,166.85334377980195,453.7878395673922,25.664537788868117,19.4899087424249,5.0,503.94228609868526,3.406518116463436,3.7830201198950926,0.192659884874363,0.1838421185572937
2025-07-01 12:00:00,17.45513323287314,13.036052362093193,0.9491093118613914,219.5097668847552,6.556954398897071,12.754687728211303,6.197733329314232,107.16606984863144,17.818919797579262,21.90378876467572,4.084868967096458,62.19985024069074,4.782867435486072,148.81400057380938,614.7406297311957,22.516148431683863,29.99842824708025,8.266280843189099,675.5214872531488,2.800516070220878,3.077409706365386,0.10257469975586582,0.17431893638864232
2025-07-01 13:00:00,14.855376181345097,12.047557421544575,0.914197044482428,158.26765695708343,6.423735035017175,12.061617121461987,5.6378820864448125,84.9827604056448,16.85787658590855,20.887590826874398,4.029714240965848,43.17695116470615,4.810319164363973,150.60771166498316,478.5900195325335,25.40754139133063,31.278025703262564,8.251021498510003,543.5266081256367,3.023928127414625,3.4342241401414175,0.16053527220801816,0.24976074051877475
2025-07-01 14:00:00,16.287996312337903,14.056880718333046,0.8374790826699806,123.43644517003166,6.4386070088833725,12.21883682586827,5.780229816984896,63.82835282601167,18.300965991364137,21.879807943817,3.578841952452862,42.65340294470779,4.24408527303109,158.32141533807453,436.45933045914563,18.39414702518439,19.07030679583282,5.0,478.92378428016286,3.535903272797026,3.879922041018382,0.1490171480541809,0.19500162016717487
2025-07-01 15:00:00,15.446294001836195,13.715513757990827,0.8010539565767872,158.86594105702062,6.116789995041635,11.618332822402461,5.501542827360827,89.96717485910669,17.961994402938778,22.485736073252028,4.523741670313248,41.905686006370736,4.246480644947952,149.42894944797249,488.49083261875336,16.744517854582213,26.06436904503666,5.884911521537381,537.1846310399096,3.074861920488186,3.3813706541863606,0.10540030004651672,0.20110843365165798
2025-07-01 16:00:00,13.137067709023055,10.39797831401278,0.6739170237106834,152.3278851403018,6.28301871458372,12.562458126351103,6.279439411767383,72.36472203311152,14.641548117178118,18.748478177561005,4.106930060382888,41.784452196598714,4.243569803165337,139.71855952018456,472.607810413788,21.327902926659945,20.841411498906197,5.607662910435298,520.3847877497894,3.1025692372640243,3.416214879307806,0.1400131230537065,0.17363251899007554
2025-07-01 17:00:00,12.995857539643643,10.127877603866548,0.5570899450432707,119.23506899304331,6.419426522184288,12.725871907363711,6.306445385179422,57.41754281766069,14.470466231987945,18.587884709806495,4.117418477818551,40.0,4.342588628121398,163.93530198636725,429.3727177798762,22.223585236560343,18.71501585587431,7.507147453121929,477.8184663254328,3.6010606728875016,4.0073652018711945,0.18638463854838683,0.219919890435306
2025-07-01 18:00:00,14.461540674218384,11.465655116283312,0.4199694027499027,130.7482999673633,5.8143905963716325,11.924387511836152,6.109996915464518,65.78593165106672,16.0443638761722,19.771642780258972,3.7272789040867726,40.09909732913659,4.578708759888888,149.36290190748605,467.65565883960033,23.273999765140616,16.203345951772842,6.264680926002356,513.3976854825162,3.5767628256454125,3.926610790432211,0.1780061367600967,0.1718418280267013
2025-07-01 19:00:00,13.808715379414977,11.952844038368301,0.3235113942200394,102.22649556696676,6.201419969944449,12.431853917930134,6.230433947985686,50.34137517927722,15.649796493742588,20.005741171859064,4.355944678116476,40.0,3.696952455374288,154.71861780354817,383.91607493830503,14.887433143503507,13.13733414695465,6.589699529254356,418.53054175801753,3.75554373461632,4.094149363496919,0.14563184486502342,0.19297378401557527
2025-07-01 20:00:00,14.250498785985462,14.116343747524342,0.3740054410594471,74.52255823163765,6.298120119817179,12.11506909219943,5.816948972382252,38.39016374191442,18.149326828058733,22.122906420842103,3.97357959278337,40.0,4.03298308053439,154.0448826502069,357.2708319795595,18.036091552198645,10.093949691225863,7.340494110988043,392.74136733397205,4.794129998450382,5.270100445468048,0.24202190558377318,0.23394854143389196
2025-07-01 21:00:00,12.429350865763446,10.488701128978335,0.3867688281618026,41.647311319955186,6.466189653254752,12.301626041388717,5.8354363881339655,22.479508119931005,14.635995543047075,18.66043732875999,4.0244417857129156,40.0,4.147294414068741,153.04984214585514,236.7443153676417,15.783944734038021,6.0,6.895399751849353,265.4236598535291,5.684504182007215,6.373128335090197,0.3789907255423519,0.3096334275406288
2025-07-01 22:00:00,16.104434137028864,12.749674116523467,0.3524427839657211,105.98288494694633,6.474565226746996,12.85481423810041,6.380249011353414,51.331281103021844,17.317079430069217,21.097096521693803,3.7800170916245857,40.0,4.56740531354575,151.21342263514566,401.51839760836583,21.269590909870193,16.119221414903677,5.0,443.9072099331397,3.788521116493109,4.188480150878644,0.20068892180579417,0.19927011257974048
2025-07-01 23:00:00,14.70033160377854,11.948899362571309,0.398110570424147,105.46510066831458,6.527039481595522,12.352421221969179,5.825381740373657,56.35288909337198,16.371659033574325,20.014809432588088,3.643150399013761,40.0,4.422759671003015,156.94534713229436,374.0777870182613,21.01768916497738,16.93399999099918,5.0,417.0294761742378,3.5469343379733522,3.9541940749270825,0.1992857261007843,0.20797401085294678
2025-07-02 00:00:00,16.23940859243873,12.522111841975939,0.37989315727787354,122.77717375058684,6.535816031113653,11.052833064485927,4.517017033372275,82.82090226326825,17.375420418306483,21.480037603225263,4.104617184918782,40.0,4.853308576330544,182.8932407942432,426.4556690652189,32.28208884917515,29.712694942457574,6.073461355011996,494.5239142118636,3.473411677740143,4.027816401902637,0.26293233394306614,0.29147239021942806
2025-07-02 01:00:00,18.99896065763511,15.09528674703347,0.31087873048958303,153.28953604210523,6.6538718373620185,11.391674158140265,4.737802320778247,98.4792229494063,20.46121183647991,24.655936187251065,4.194724350771155,40.362614098975676,5.36592508944644,192.26070925547967,516.6621990124103,37.5605313772869,38.876383677357765,7.2466382552992945,600.3457523223543,3.370498811285427,3.916417048567834,0.24502997625989198,0.30088826102251426
2025-07-02 02:00:00,20.96920931518049,16.147622295729654,0.32318541826643893,206.64452092437443,6.562475910183592,10.329769803365377,3.767293893181786,162.11244921116574,21.32566750490512,26.10531545361114,4.779647948706019,51.21914378829252,5.178045209175466,205.63437130917558,656.6472668714704,36.39279525847334,65.95620382804566,7.0912556812519645,766.0875216392413,3.177665993437025,3.707272364214321,0.17611304231865887,0.35349332845863723
2025-07-02 03:00:00,23.60068538014842,17.775150707402926,0.368526882223739,254.59303892904623,6.610573968378421,10.471687548461322,3.861113580082902,188.0132301002948,23.45048483317884,28.410683060811756,4.960198227632914,74.68139983757034,5.6753341257759145,200.51576631973293,768.4942295172716,37.98932326897555,75.84006717238954,10.311602401378913,892.6352223600156,3.0185201950138434,3.506125800276843,0.14921587577091208,0.3383897294920875
2025-07-02 04:00:00,21.1134983284157,15.504955534973636,0.38445331615996564,169.30726029317853,6.484741744245401,11.237017522442782,4.752275778197381,104.13597319087653,20.85121312657985,24.49920838425215,3.647995257672298,48.18774047183196,5.3462575916062125,200.90602396505344,572.5622714465517,38.1930060890214,42.921254958179354,7.713824730827131,661.3903572245796,3.381793967105027,3.906450060554357,0.2255839827712351,0.29907211067809475
2025-07-02 05:00:00,20.26485337545381,15.329205296953175,0.4006949583442575,171.87236054943827,6.648341972089311,11.15731979339105,4.50897782130174,109.94057232363818,20.125686707308297,23.547383841271028,3.421697133962731,49.50909060606298,4.7964814103551205,205.06202792447368,532.2610573863087,32.6379039660544,44.73713986811469,9.223167944262846,618.8592691647407,3.096839164161048,3.6006910429715586,0.18989617563707262,0.3139557031734379
2025-07-02 06:00:00,24.510982156718097,19.220939240412335,0.30185628276408705,231.361291127794,6.648240792992088,11.353774231653087,4.705533438660999,148.57333131247609,24.643367880320227,29.52250737060524,4.879139490285014,61.9369196028284,5.422428639907893,207.635813370919,740.3620039443849,27.18873649017537,61.24368448130272,9.1464455398115,837.9408704556745,3.2000253816678472,3.6217850720448825,0.11751635875492017,0.3042433316221154
2025-07-02 07:00:00,22.05287684271466,17.47414560369012,0.278999835362762,197.9340261681204,6.910220891834306,11.660467706807268,4.750246814972963,120.57934072453878,22.99166912483227,27.093672117279468,4.102002992447195,56.82263820491747,5.517523521142154,209.47852887857954,630.1949350175738,29.92767065726663,52.695415470799325,9.62962688292571,722.4476480285654,3.1838635691788606,3.649941659929333,0.15120023189871754,0.31487785885175523
2025-07-02 08:00:00,21.247482877356397,15.264487173801314,0.5780458082097859,176.3650594691105,6.493594934922817,10.560472092721614,4.066877157798796,129.15258452659347,20.399548711483508,24.402716688437717,4.003167976954209,51.11607542476512,5.135061537682195,202.79428578841856,557.6146137300622,28.66807900667104,53.993068330754014,9.501837779655428,649.7775988471426,3.16170683359039,3.6842762438494687,0.16254965180159237,0.36001975845748674
2025-07-02 09:00:00,19.792949842493805,15.612939322547808,0.6160320736604267,257.8292950509007,6.667390724426278,11.535109334240012,4.867718609813735,155.73127499089347,20.82592849862507,25.6038286042726,4.7779001056475305,76.81464809701423,5.212989176077262,198.08575803591478,764.3390166825625,22.331415626311937,67.85797408634546,12.36931284983623,866.8977192450561,2.964515791472286,3.3622933308409078,0.08661318188029511,0.31116435748832655
2025-07-02 10:00:00,19.25804023570666,14.802321632131893,0.7792768372909147,225.8036463434928,6.544236993724754,11.19459410678728,4.650357113062526,146.87999335663977,20.378378307905816,24.808083933794514,4.429705625888696,70.64520270560999,5.576056675773923,193.3379092057468,672.6245660446695,26.802086849185734,58.0015376034371,10.813834050307927,768.2420245476002,2.9788029420103874,3.402256947520455,0.11869643065202927,0.3047575748580384
2025-07-02 11:00:00,21.513678172423816,17.63421664764328,0.8264347683813905,250.87700105764208,6.54662083128633,11.074392897857626,4.527772066571296,166.65937472175528,22.79028329204558,27.285583268622467,4.495299976576886,71.27514887849418,5.156066644402297,194.66211601639205,733.3637496678899,22.630356010923997,65.35281105301148,11.26319833811421,832.6101150699395,2.9232003993040023,3.318798102495801,0.09020498457618438,0.3053927186156144
2025-07-02 12:00:00,18.637984865922714,16.015216061836295,0.823478666490235,174.85224131646447,6.648575585455531,10.935406522381037,4.286830936925504,128.46683056241073,20.486172439460276,24.839778231038594,4.353605791578316,49.93754582884879,4.470956377623983,185.76390865605111,575.9709700422599,21.063078417598582,49.47504269195037,7.267276002415514,653.7763671542244,3.2940439636676544,3.7390219435103313,0.12046215855750221,0.3245158212851739
2025-07-02 13:00:00,17.54098612875711,14.472896836140002,0.9537825329548334,213.5139648141725,6.426649374906637,10.478533307000305,4.051883932093669,163.7121151119635,18.726007831337366,22.928441942406717,4.20243411106935,60.207794783742415,4.253110995197365,193.5502564926043,615.0480466830428,19.72343109754594,64.27291552984259,12.71470991073001,711.7591032211614,2.8805986869211915,3.333548247491101,0.09237536811567254,0.3605741924542369
2025-07-02 14:00:00,16.850918487303307,14.53660497170381,0.8980060496307513,173.656378798541,6.250833402568969,10.161443940098144,3.910610537529174,140.570279141966,19.305068209135605,23.427831794684153,4.122763585548549,49.57113212524414,4.768463237431795,186.7578595215932,555.100576582606,23.1141967340515,54.34156205553532,6.792299862988378,639.3486352351811,3.1965458477432547,3.6816881686614593,0.1331030676440991,0.3520392532741062
2025-07-02 15:00:00,18.72293245833149,17.09353711384473,0.8846919386734571,225.34146831821008,6.362842258963775,10.040923987541287,3.678081728577512,185.89497569947025,21.716003455056374,25.91821484905397,4.2022113939975965,56.427640998176365,4.622466341211645,190.86951770820093,667.365707336475,18.971488682637126,70.39153016698981,7.317041130804437,764.0457673169063,2.9615752143501255,3.390613245840659,0.08418995768611498,0.344848073804419
2025-07-02 16:00:00,15.65744120078789,14.352924822586193,0.7639111308727753,173.7968731342922,6.460284527158242,10.344273958904946,3.8839894317467034,128.15148139501736,18.270227997620104,22.562922463596106,4.292694465976003,47.64373294647663,3.917303175033913,185.01341504301615,550.7934165026217,17.97262511437757,45.96396615716608,6.794633688082392,621.5246414622477,3.1691790914847218,3.5761554868826546,0.10341167128185436,0.30356472411607827
2025-07-02 17:00:00,16.81882786519238,15.831569762458276,0.5880539935418854,167.34486973693637,6.343920525073486,10.252014039129845,3.908093514056359,133.36298819132836,20.03037044015002,23.960813424317227,3.9304429841672066,45.838637759096976,4.198800677691742,181.54182395058643,500.4586087182517,17.484445365553793,44.5914394858346,6.355240033447044,568.889733603087,2.9905823196430528,3.399505072951284,0.10448151409146321,0.3044412392167687
