,oat_C,wb_C,occ,tons,chw_sup_C,chw_ret_C,chw_dT_C,chw_flow_m3h,cw_sup_C,cw_ret_C,cw_dT_C,cw_flow_m3h,approach_C,dp_kpa,chiller_kw,tower_fan_kw,chw_pump_kw,cw_pump_kw,plant_kw,kw_per_ton,plant_kw_per_ton,tower_fan_kw_per_ton,pumping_kw_per_ton
2025-07-02 18:00:00,16.282184105895993,15.69876282047408,0.49605704778238,159.6461089115448,6.39452713484541,10.63543312182285,4.24090598697744,120.52144366436136,19.973549725744288,24.673556160225814,4.700006434481528,50.14956930122123,4.274786905270207,180.5462471761056,511.127080233587,17.37123710574207,45.48260044667288,6.769135271996314,580.7500530579983,3.2016256689149087,3.6377338415418246,0.10881090196421235,0.32729727066270276
2025-07-02 19:00:00,16.35215538737448,15.168988989601313,0.3979897767143673,133.35778228598633,6.093918525959763,10.026504187380265,3.9325856614205024,101.37049549280654,19.77710046794523,23.963984384871864,4.186883916926637,40.14200400226021,4.608111478343915,188.21988873983415,475.07451158718266,21.47379565067647,35.39175082857569,8.549648190539628,540.4897062569745,3.562405608758425,4.052929622793907,0.16102394087977426,0.3295000731557068
2025-07-02 20:00:00,15.31203608236348,13.251589700306054,0.3301689763560316,128.45959355654006,6.456242856684605,10.021149282399742,3.5649064257151375,113.66894509495656,17.86389482575278,21.827323929539936,3.9634291037871576,40.0,4.612305125446726,180.97462208720907,463.1094908350749,21.07129990045789,44.1612624890154,7.825727777641651,536.1677810021898,3.6050985217483382,4.173824361091424,0.1640305664767933,0.40469527286629287
2025-07-02 21:00:00,17.631758568186115,17.276618413737705,0.36554055345909514,112.86325247283446,6.277278073195273,10.511442024869478,4.234163951674206,80.24457100582624,22.51072903510568,26.832944643424685,4.322215608319005,40.0,5.234110621367975,187.58974079099693,450.0609315608117,26.460306533000658,28.623317192340362,5.0,510.14455528615275,3.9876657964392686,4.52002351614793,0.23444572040283443,0.29791199930582635
2025-07-02 22:00:00,19.393172244669618,16.889760885098113,0.4047623336172872,194.16760813246628,6.21140414958381,9.677013828191235,3.4656096786074255,170.1175956145337,21.211334979103817,25.603580319226474,4.392245340122656,52.3999016253054,4.321574094005704,198.79306536919606,641.7656147415455,18.51472669574088,65.53245420447902,7.572398654585489,733.385194296351,3.3052146076997353,3.7770728153380566,0.09535435325087613,0.3765038543874447
2025-07-02 23:00:00,18.123736340463626,15.425359516926317,0.3083903481524407,153.7166753511929,6.487176606141283,10.542723325297635,4.055546719156352,114.2783996981979,19.512146815057548,23.94158382933369,4.429437014276144,40.0,4.086787298131233,199.92080670846215,511.139870791789,20.63681818013076,43.93976633204637,5.768683885757613,581.4851391897237,3.3252076889120827,3.782837079069126,0.134252306283507,0.32337708387353714
2025-07-03 00:00:00,20.896305082708125,16.89424275858275,0.34316134699055256,242.15423206233157,6.278094486747994,10.688626155830175,4.41053166908218,163.11875253430952,21.71765913390129,26.403498992818754,4.685839858917465,69.71321262659967,4.82341637531854,195.41702743857306,715.4340128139673,31.74673280019838,62.66369780376718,6.592087623627968,816.4365310415609,2.9544559544588567,3.3715559050457005,0.13110129246895272,0.28599865811789077
2025-07-03 01:00:00,21.226808713415387,15.703053566249862,0.36520786977577585,204.21624096009865,6.5843442594452295,10.226349762679071,3.6420055032338414,167.3197893970198,21.064735819577816,24.857253278103542,3.7925174585257273,60.10282187236346,5.361682253327953,199.14524715926893,598.367285965775,34.12671421917589,67.84216218699532,8.163743607171064,708.4999059791173,2.9300670855198465,3.4693612155829934,0.16711067669609994,0.3721834533670464
2025-07-03 02:00:00,23.728861012075118,18.706672571178657,0.3967153333906729,192.73978727469614,6.828548658260825,10.582387091353365,3.7538384330925405,147.26104106415463,23.480669300474666,28.203502609810226,4.72283330933556,53.01393991811788,4.773996729296011,203.22054191656923,650.5901427153843,30.13840253824267,60.04545937710738,7.928791975475654,748.70279660621,3.3754843870827345,3.8845264239040875,0.1563683501180215,0.35267368670333193
2025-07-03 03:00:00,23.79493948314536,18.949028393375663,0.3544395746651382,259.8469783296435,6.550611964103618,10.703600572966963,4.152988608863345,190.227464812402,23.869800622972384,28.790292241723222,4.920491618750837,66.90172981958429,4.920772229596722,205.17351737851095,773.6510715100826,33.034729257867625,76.96431037397605,9.929616404006431,893.5797275459328,2.977333338579847,3.438869034729863,0.12713147357041638,0.3344042225795995
2025-07-03 04:00:00,24.47282735382524,19.63579688087947,0.3295170058212811,224.78159506530776,6.5331790195294035,11.168732267437843,4.635553247908439,147.30818092286964,25.097387399783305,29.344252713510986,4.246865313727681,63.07324079009028,5.461590518903832,201.6451886876589,701.9038591616275,40.41709588276315,63.88732223216678,8.274717105799976,814.4829943823573,3.122603783275482,3.623441652977498,0.1798060729617139,0.321031796740302
2025-07-03 05:00:00,24.911971702365978,19.5235331141998,0.3808755684882535,227.50980428780815,6.851231231711074,10.979227273821245,4.127996042110172,170.29696451527073,24.976548469839372,30.374644904647763,5.398096434808391,66.43686163939697,5.453015355639571,199.97731585463953,731.487065285622,36.76847787475316,64.08356761944745,10.411337150832141,842.7504479306547,3.215189198441155,3.7042379363332616,0.16161271814132327,0.3274360197507833
2025-07-03 06:00:00,23.229264811214804,18.309678745364856,0.33384380557445664,222.68412251108967,6.789539630911197,10.806476281857924,4.016936650946727,167.4752448025165,24.218731106707537,28.098865609330666,3.88013450262313,61.61117645789038,5.909052361342682,195.51371854017177,714.0702454702179,27.380505908216048,65.97289093696097,5.398088571713403,812.8217308871083,3.2066509161858057,3.65011084634752,0.12295670476844392,0.3205032253932702
2025-07-03 07:00:00,25.835559747346696,21.121942784694568,0.3752158201927025,281.7287432600733,6.814638270351309,11.078568028376946,4.263929758025638,202.41396636901868,26.40209809097192,31.436900786706094,5.034802695734174,75.32005032935075,5.280155306277349,212.15520403016268,851.3722251160971,23.317978450434985,85.0,9.900289057487003,969.5904926240191,3.0219572744488006,3.441574620339528,0.08276748116151347,0.33684986472921347
2025-07-03 08:00:00,24.879257877629435,20.36360686350042,0.5125737199061866,294.55752050659106,6.380549899321161,9.945693719876212,3.565143820555051,266.72434854411676,26.65451559761314,31.21604811390882,4.56153251629568,81.90918240835146,6.290908734112724,210.70723475627224,900.0,31.492769922675176,85.0,14.34912804952094,1030.8418979721962,3.055430390818562,3.4996285146592614,0.10691551812533162,0.3372826057153679
2025-07-03 09:00:00,24.03178099483699,19.145939248297985,0.6205753140731693,251.91855391678268,6.508415253253391,10.15503820827668,3.6466229550232896,215.26361849970206,24.744373790674445,29.223110777547568,4.478736986873124,77.48044954993289,5.598434542376458,211.45473977904626,776.7020064406846,24.864446003191084,85.0,9.605788498315855,896.1722409421916,3.0831472885369764,3.5573887949445275,0.09870033634523268,0.3755411700623186
2025-07-03 10:00:00,23.778228636603743,19.36228074785317,0.7747684564065593,273.69023316284097,6.869241295942122,11.278703993281999,4.409462697339877,187.02402839452898,24.84176935100748,29.785814643200275,4.944045292192798,77.68326572224855,5.479488603154307,199.6463700302623,809.9893671516948,32.18169696720537,75.16967142362175,10.699750165513514,928.0404857080354,2.9595114074449453,3.390842541158081,0.11758438215096194,0.31374675156217374
2025-07-03 11:00:00,23.887828600792094,19.746259560563743,0.873565253343561,284.06214024962617,6.421486946865789,10.870635358318772,4.449148411452984,194.6504019954235,24.321941533093895,29.36502196211256,5.043080429018666,81.63015906914042,4.575681972530152,202.78528661369126,845.2894378215282,21.014094754788825,75.56612200215321,14.839183210817351,956.7088377892876,2.975720161365786,3.367956169549936,0.07397710492613413,0.31825890325801537
2025-07-03 12:00:00,22.064109570279275,17.979012841333766,0.8277139893726315,242.14268678296952,6.42444560951986,10.802425825201489,4.37798021568163,167.4484962036982,23.01556301800687,27.808027468360173,4.792464450353303,65.63799053352217,5.036550176673104,201.23528722625304,770.33778360825,22.655572552235796,70.20315237063676,8.797228053397019,871.9937365845195,3.1813382177372853,3.601156607988249,0.0935629023251972,0.32625548792576653
2025-07-03 13:00:00,20.20326212794458,18.246308769085946,0.919478994484556,230.71842534400218,6.459024757300243,10.677972050125636,4.218947292825393,171.8404623486312,23.597320374659756,27.478910761760872,3.881590387101115,65.33694299991443,5.3510116055738095,196.40970088764047,719.1266205617367,26.967219112012828,65.84799969475459,8.08820278269586,820.0300421511998,3.1169015629745034,3.5542460075675857,0.11688368222782634,0.32046076236525645
2025-07-03 14:00:00,21.899479775183405,18.557444752653353,0.8735896331447557,253.50781031648,6.4249783393428785,10.753627710784999,4.32864937144212,174.52404559942153,23.043447853615632,27.983721973720684,4.940274120105051,68.05341721166403,4.4860031009622805,198.7371506439309,749.6611304794841,18.809992485370774,67.56608091117899,11.926208128918535,847.9634120049525,2.95715200862492,3.3449202647695633,0.07419886772675097,0.31356938841789167
2025-07-03 15:00:00,19.358691041189694,17.250002739152986,0.8142287924978616,219.1683902972626,6.322979541303149,9.884686099228777,3.5617065579256275,192.09770503023677,22.321346188150706,26.43932387604779,4.117977687897086,62.98986593079578,5.071343448997719,189.39981903136632,695.841240052722,22.826276988652385,73.49267606286239,10.544470368884681,802.7046634731215,3.1749160502065936,3.6625019802554406,0.10414949417519852,0.38343643587364834
2025-07-03 16:00:00,18.53135976754232,16.94964620915027,0.7439495312001589,223.2454869660265,5.928995629166397,9.722348096036587,3.7933524668701897,180.26892222693573,21.58560344023546,25.915892761786942,4.330289321551482,57.442180401545045,4.635957231085189,182.29331444469247,700.8410000301965,20.516022205839214,64.02187623541849,10.549701846959502,795.9286003184137,3.1393288596998623,3.565261771403863,0.0918989337014519,0.3340339780025488
2025-07-03 17:00:00,17.227827506790803,14.190082603591662,0.6759814858384954,147.31134851974713,6.380709607669279,10.41553206480938,4.0348224571401,101.75092407524953,18.91479697778243,23.07736214006149,4.16256516227906,40.0,4.72471437419077,196.2532140648791,491.7900563569782,21.08184983146442,39.1823939094909,5.976412915853104,558.0307130137866,3.3384397149215808,3.7881040301452567,0.14311083323385906,0.3065534819898173
2025-07-03 18:00:00,19.009498005218294,18.05770640452772,0.49267351542073484,195.73217286574123,6.118774628627591,10.62785615029198,4.509081521664388,133.1694765410123,22.490122062439315,26.23011540306304,3.7399933406237236,60.802917212562605,4.432415657911594,177.9420564721895,629.2799884411936,20.64611467631513,48.23186866130828,8.919475067987861,707.0774468468048,3.215005378154343,3.612474313723637,0.10548145649247423,0.29198747907682004
2025-07-03 19:00:00,17.845050088901818,16.05987771673267,0.3459014420481667,166.7043719582113,6.442324733654785,10.682269131776643,4.239944398121857,116.94442496306314,20.719760847854527,25.332743074390656,4.612982226536131,45.602342553944794,4.659883131121856,189.6393958537252,560.5328335667583,21.52380652604729,41.95369126154961,5.0,629.0103313543552,3.3624363115519857,3.773208368596552,0.12911362955401542,0.2816584274905504
2025-07-03 20:00:00,18.778964186110194,17.196181898963424,0.30856506202812484,192.62883344893797,6.505313988538526,10.689431313295708,4.184117324757183,135.47993235206718,20.954005572088505,25.146598977477282,4.192593405388776,56.724707349433864,3.757823673125082,184.2975460379248,576.9590095125949,15.70200161540605,51.12059429006166,7.6478472020534785,651.4294526201161,2.99518508824659,3.3817857947667886,0.08151428492956292,0.3050864215906362
2025-07-03 21:00:00,20.417824586626956,18.12870993236633,0.352246659836941,184.3780230436241,6.186838101626883,9.967734433376469,3.7808963317495867,147.49623403488226,22.54029469279025,26.34146069052325,3.8011659977329995,50.09493632316856,4.41158476042392,194.01618112232907,620.5018414934295,22.88103644859564,54.57081614238962,9.504077972987492,707.4577720574023,3.365378537259931,3.8369961906469556,0.12409850193036269,0.3475191514566619
2025-07-03 22:00:00,20.53992385694393,16.99444476845151,0.3589596650999832,186.65634353743326,6.412918651897515,10.629882106342029,4.216963454444514,135.1545118590651,21.422671430782394,25.419131798910918,3.996460368128524,55.14168740865217,4.428226662330887,185.36594546463613,566.7745920111233,16.042238484573588,48.592325321901896,9.168834058140321,640.577989875739,3.0364603809859734,3.4318575931349122,0.08594531629918259,0.30945189584975674
2025-07-03 23:00:00,22.44308753791407,19.62692013760806,0.3207701952555544,214.6968262909057,6.684538680713538,10.991539141039574,4.3070004603260355,161.86173287303203,24.389725582987488,28.246936344797327,3.8572107618098395,56.93086082820851,4.762805445379427,191.33129028792945,688.5882156986656,24.44744368755782,58.43204656824698,7.637835738743991,779.1055416932144,3.2072584751004,3.6288638036854683,0.11386960911304995,0.3077357194720191
2025-07-04 00:00:00,25.403350928746015,22.00595601253457,0.3468937862986364,232.326868038751,6.749347026212851,11.124566298006446,4.375219271793595,160.99553890443767,26.748112899545742,30.716516843488993,3.9684039439432506,61.67423406119482,4.7421568870111726,190.64092287359946,723.3903770548229,30.189515638149565,62.61669475644489,8.425151102295045,824.6217385517124,3.1136750697907436,3.5494032417041383,0.12994414246187874,0.3057840294515161
2025-07-04 01:00:00,25.328968770882334,22.03835190920808,0.3783357392178021,233.70987374976625,6.6893429345793605,10.82013576825065,4.130792833671289,166.72901331201717,26.653177349842252,31.23308018163198,4.5799028317897275,69.12269270591041,4.614825440634171,203.88761752344337,740.4180837697735,33.950172273689155,70.01642878227361,12.942835973782513,857.3275207995188,3.1681078419585345,3.6683410377323704,0.14526631557740555,0.35496688019643025
2025-07-04 02:00:00,26.141542880192524,22.002990725769127,0.41493480484286405,245.4345205848686,6.517200935260016,11.404947050549556,4.88774611528954,151.3901597947863,27.332044539932127,32.01345433019618,4.681409790264057,70.67320895968504,5.329053814162999,196.34091057411197,778.8790671020522,36.40821871324255,59.68392421568685,10.69767588639442,885.6688859173761,3.1734699146884036,3.6085750439947644,0.14834188208929225,0.2867632472170681
2025-07-04 03:00:00,26.54965775477583,20.486555359799993,0.34793713943872545,244.35010356376927,6.697933085623214,10.470989373086388,3.7730562874631737,198.67757840840008,25.908899334222337,30.899464277193495,4.990564942971157,61.88536055945078,5.422343974422343,194.17955187276254,765.8007828108903,33.377963452633814,77.20054805152103,8.883583935517084,885.2628782505623,3.1340309320189643,3.622928189263201,0.1365989331120664,0.35229832413217005
2025-07-04 04:00:00,28.410907925573667,23.979066951254683,0.43937460915869975,268.34955637041264,6.527045397723779,11.018506939246038,4.491461541522258,175.71945650034968,29.383080416578743,34.871780833946154,5.4887004173674105,72.57753802144458,5.4040134653240575,197.821809844315,865.5064193450936,33.96671729561915,67.56726220972948,11.711569869168,978.7519687196102,3.225294764975887,3.647302354279294,0.12657638698956392,0.29543120231384334
2025-07-04 05:00:00,27.960723321573543,23.115605400471615,0.3995205276972513,266.91520228399247,6.913226850653954,10.646488463994544,3.7332616133405896,214.78819518546848,28.910869887548316,33.818151888627646,4.907282001079328,74.99928021827265,5.7952644870766985,203.89221285411406,856.8091454529219,38.14657215471401,85.0,11.717448800619287,991.6731664082553,3.210042508336764,3.715311671731364,0.1429164462282175,0.36235271716638245
2025-07-04 06:00:00,27.54408166707283,22.609958429572536,0.3944641412193804,258.2911269321128,6.748571309135374,10.484095366929756,3.735524057794381,199.08420457939812,27.97461451435801,31.55579394596029,3.581179431602281,77.34322550456952,5.364656084785474,204.59354005094593,843.3089080747145,23.328031845378,80.4426295786641,10.794065406681966,957.8736349054385,3.2649550067446307,3.7085038355080564,0.0903168146829502,0.35323201408047594
2025-07-04 07:00:00,28.948871389896183,23.886635151228663,0.3835643658698484,274.98429566716266,6.897530392492725,11.327479786345018,4.429949393852293,180.85418181935847,29.6819553194489,34.566084603245805,4.884129283796908,77.6194771462087,5.795320168220237,198.06178548598993,854.7938666293052,27.29524207603023,70.92456455842586,8.826102689444912,961.8397759532063,3.1085188503416803,3.497798932915807,0.09926109420105951,0.29001898837306667
2025-07-04 08:00:00,27.750805600881513,22.05503632296106,0.5037380033412796,260.492452058483,6.292244608888543,10.334394939295237,4.042150330406694,192.46822103136975,27.735579235574974,32.394943332711215,4.6593640971362404,73.20296447019561,5.680542912613911,213.5428489065129,820.7346796257173,31.039481615431797,83.00987610716476,12.217316820291204,947.0013541686051,3.150704264711112,3.635427232862756,0.11915693284066112,0.36556603531098303
2025-07-04 09:00:00,26.599864118949757,22.088584942501537,0.6049432577822302,297.13619955571505,6.552363997293394,10.471247218566681,3.918883221273288,234.43433636353114,27.10147005656222,32.06100251494337,4.959532458381151,79.35795740716493,5.012885114060684,190.84507719699235,900.0,22.94669621598431,85.0,11.58437474414966,1019.5310709601339,3.0289140176986207,3.4311910581227076,0.07722618869829642,0.32505085172579057
2025-07-04 10:00:00,24.722309376077874,19.997380770118497,0.7393921739081252,275.13457699155686,6.5166767980926394,10.714113432906316,4.197436634813677,192.93957258220718,25.4792202906529,30.44174258293582,4.962522292282919,81.1281220649567,5.481839520534403,198.1437065546761,824.3977845533275,27.34171323543824,73.86732746001539,9.423693506421913,935.030518755203,2.9963438022500024,3.3984478758694756,0.09937578015240624,0.30272829346706676
2025-07-04 11:00:00,26.338609523488053,24.367987071076232,0.8304156431993084,296.1799941885928,6.486294541374403,11.560764731878749,5.074470190504345,172.07066394279772,29.323411852497994,34.09137430427302,4.76796245177502,85.8622388791262,4.955424781421761,193.4503709919824,894.014497031783,23.06972005511988,70.69659603256981,15.74929388071733,1003.53010700019,3.0184837415538563,3.388244063375839,0.07789087888370415,0.29186944293827854
2025-07-04 12:00:00,25.32363652864392,21.687912331245023,0.8884990471784502,270.560575965713,6.307559669314291,10.281519826713618,3.973960157399327,205.39692880594413,26.709179856235863,31.675919613400417,4.966739757164555,70.09729359844526,5.021267524990838,191.70574347244764,833.5606960360959,24.211928617237785,78.62490845283834,11.60314636813747,948.0006794743094,3.0808653221588704,3.503838931783046,0.08948801402723973,0.3334855955969359
2025-07-04 13:00:00,24.32232650283979,20.593559225038803,0.9622382662487106,296.32995966654494,6.511533648106935,10.581226508226997,4.069692860120062,213.62475596735328,25.198366012004367,30.180847960159017,4.98248194815465,83.98588167768486,4.604806786965566,191.3189162003829,878.5611909081682,21.84067133849544,80.1896696612169,10.380715539686037,990.9722474475666,2.964807176084383,3.34415139313855,0.07370389198268165,0.30564032507148536
2025-07-04 14:00:00,23.016306894803417,20.308245717622135,0.9624464069296841,264.7315118087004,6.263640117784933,10.88035690804777,4.616716790262838,170.60436345052923,25.366372608352734,30.78680001576982,5.420427407417086,65.64051804174275,5.0581268907306,181.67512533769406,849.2895513969731,26.41739385505563,62.664215587670405,10.498833116751516,948.8699939564506,3.208116576657049,3.584272939302067,0.09978938160616593,0.2763669810388527
2025-07-04 15:00:00,21.915683097517643,20.868065856080687,0.8500331148340844,243.8352950492778,6.631872228689552,10.623580172189639,3.991707943500087,179.73223933774952,25.511141755040217,29.74168765563835,4.230545900598132,68.1411296216401,4.643075898959531,182.28221553310075,727.1859538519554,25.118115693747836,63.32079568191739,8.995169288409711,824.6200345160304,2.982283404480041,3.3818731383796554,0.10301263272272211,0.2965771011768925
2025-07-04 16:00:00,22.167072435347833,20.030214270970944,0.7828674504009828,244.36982868087748,6.265211777210244,11.290344707374265,5.0251329301640215,154.6718885020276,23.497777584142277,27.595330063220267,4.09755247907799,65.82923995628308,3.4675633131713344,183.18152911410522,734.3249772689384,16.407121324542988,53.56565534015981,9.083626789524658,813.3813807231659,3.004973982397366,3.3284852926150736,0.0671405361828405,0.25637077403486724
2025-07-04 17:00:00,22.417119989197083,19.168650008121784,0.6035265291187072,227.52072717224962,6.230880851386348,9.972710343433443,3.741829492047095,181.34885940412667,23.162849227076652,27.50511264465773,4.342263417581076,64.4579634410162,3.994199218954867,178.87733384550054,682.4467265086937,13.700715876555531,59.94382197408104,8.601366282678104,764.6926306420083,2.999492551691927,3.360980074853052,0.06021744061227046,0.30127008254885496
2025-07-04 18:00:00,21.8837651253301,21.442296037755625,0.42145851835030185,224.57735747256973,6.187608141102693,10.302443858711774,4.114835717609081,171.93834091972937,25.30802369647786,30.720066221569116,5.4120425250912545,58.292067138605205,3.865727658722235,187.6809133590007,767.76336605802,15.604697987960913,64.98597660569,8.171450293456626,856.5254909451274,3.418703357714038,3.813944115224283,0.06948473418504311,0.32575602332520187
2025-07-04 19:00:00,21.965754803961737,20.657111783251047,0.3572145323853973,187.68312471733842,6.38891164946536,10.921169634904967,4.532257985439606,125.7474446772685,24.886168854261065,28.3446496090469,3.458480754785834,53.986014984122754,4.229057071010018,179.316977069665,614.969488117535,22.201997701619856,48.649588577240216,7.298877528934955,693.11995192533,3.276637092672633,3.6930328870494273,0.11829511968674511,0.29810067469004886
2025-07-04 20:00:00,21.87729927274819,19.79247532614697,0.3712182816176486,190.29392508048699,6.371682599372752,10.481888631879798,4.110206032507046,147.45345640341867,24.4174108583658,28.602998493834836,4.185587635469038,49.42773137498358,4.624935532218828,194.02106848659434,647.3568230144011,22.87066810615027,54.036679058073325,10.913109407942372,735.177279586567,3.4018785557163436,3.863377558036156,0.1201860127509423,0.3413129895688706
2025-07-04 21:00:00,23.322551767545406,21.76740030007594,0.4175196939316283,226.39901951201375,6.208743677731183,10.22643379186334,4.017690114132155,165.46202952190924,26.27540496886661,30.238875346826603,3.963470377959995,62.37491050148183,4.508004668790668,180.10826270137002,694.0650556776841,21.940069613028022,60.26839399158389,11.31250774931473,787.5860270316108,3.0656716498759122,3.4787519342141757,0.0969088543771886,0.3161714299610746
2025-07-04 22:00:00,23.81753750940437,20.701897031687338,0.4582736486705905,229.65865574805306,5.942640368122605,9.640286034074732,3.6976456659521264,188.86115878983443,24.707116317302326,29.094684975598888,4.387568658296561,61.66126807157453,4.005219285614988,199.77618873710634,740.2637143379313,19.70863023421332,72.45026457393267,6.388621790359348,838.8112309364367,3.223321637613508,3.652425937111877,0.08581705823374089,0.34328724126462795
2025-07-04 23:00:00,23.357835511831627,19.58464703702203,0.3721881997940419,229.96613120612096,6.38915711517388,10.532806160969045,4.143649045795166,155.83911028557793,23.60190520900772,28.189550412606096,4.587645203598374,61.282591196155394,4.0172581719856915,190.36278755012643,721.0719647517437,16.855596732933094,62.02640611349884,10.499185111210657,810.4531527093864,3.1355572273616223,3.5242283220522115,0.0732959964344717,0.31537509825611704
2025-07-05 00:00:00,28.385137638083766,25.582180933359794,0.19384719455707017,267.90009425213793,6.368406271818638,10.858623895572556,4.490217623753919,187.47909724316034,30.492287333081677,34.69639566525742,4.20410833217574,78.49765462810072,4.910106399721884,207.5405227252984,866.9716904117985,31.665238928927707,77.80688276925108,10.965884163059547,987.4096962730367,3.236175384081186,3.6857385176718984,0.11819793874027354,0.33136519485043886
2025-07-05 01:00:00,29.198905607984237,24.850616821562127,0.18619557682419285,285.2976104624269,6.546394536505603,10.64317552694556,4.0967809904399575,214.55450088338654,29.816722590938866,34.95609163370285,5.13936904276398,80.0430257476136,4.96610576937674,198.75332524231973,900.0,32.30066730254311,85.0,10.752915817526889,1028.05358312007,3.154600553931131,3.6034426697571744,0.11321744773883075,0.33562466808721253
2025-07-05 02:00:00,29.94913503582891,25.851273949569883,0.15040185754672433,283.4777616340653,6.462662685654398,10.305680602040537,3.8430179163861395,220.73155458027642,31.348963045045274,36.797614369595024,5.448651324549752,83.21066563989973,5.497689095475389,200.60536454190535,900.0,37.067978852316706,85.0,11.375213508417215,1033.443192360734,3.1748522170207782,3.6455882338127856,0.1307615053775078,0.3399745114144992
2025-07-05 03:00:00,29.437365464047428,24.562085321539517,0.1749526842648647,257.2550083041338,6.680889439802191,11.335860002196489,4.654970562394298,177.30306762748285,30.093903776627975,34.44878696173514,4.35488318510716,71.59206170633362,5.531818455088461,205.73979350296273,859.0999868426385,37.93995150048503,71.25686538572205,11.5398500981419,979.8366538269875,3.3394878976544056,3.8088146865875516,0.14747993343488727,0.3218468554982589
2025-07-05 04:00:00,29.837903011202997,25.219733120630938,0.1572673317389962,262.55983363097874,6.495445280215715,10.981429194164306,4.485983913948592,192.25356730387958,30.740309639244412,35.64777180875352,4.907462169509107,74.55668985013874,5.520576518613474,183.35627349379996,853.8983110702992,39.2546860751566,69.67780481095669,9.114347956427773,971.9451499128403,3.25220464707649,3.7018044095765417,0.1495075828328261,0.30009217966722534
2025-07-05 05:00:00,28.9795928075257,23.654100787190167,0.20408608576037962,252.73593582667206,6.7260119057161,11.117423171025488,4.3914112653093875,182.00761643647053,29.634740288685713,33.792051726473986,4.15731143778827,74.96168932329738,5.980639501495544,197.6433073863239,790.2546236211692,41.04381538517599,73.29337097645272,12.377510004252747,916.9693199870507,3.1267996022660225,3.6281715023538013,0.16239801930392717,0.33897388078385143
2025-07-05 06:00:00,31.378412656645644,24.47441092723948,0.09978038499962769,299.6528365862197,6.659135839523263,10.77086052570194,4.111724686178676,230.99256504778933,30.113292387109926,34.39642438107045,4.283131993960528,83.38006232117863,5.638881459870448,200.5009392648087,900.0,27.29808429916266,85.0,12.130842775504286,1024.428927074667,3.003475656206716,3.4187192710919194,0.09109903517068203,0.32414457971452126
2025-07-05 07:00:00,27.80764636183381,22.882911431052086,0.04934238271611106,227.36347506544004,6.830741167360482,10.719611094736415,3.8888699273759326,177.17350332052135,28.629469578353024,33.35060929764555,4.721139719292525,62.21804599198321,5.746558147300938,196.1329205560746,768.1590682550886,30.22919507864791,67.38129624895332,11.395385834965243,877.1649454176551,3.3785508777695985,3.8579853037748846,0.13295537055785808,0.3464790554474282
2025-07-05 08:00:00,29.60174569535467,24.067801388078124,0.20181292975768692,251.36966997591446,6.646352741688638,11.233992318427308,4.58763957673867,161.73515195305376,29.34675457784337,34.1622459026935,4.815491324850125,67.54341999361785,5.2789531897652475,207.75922150266325,797.9393109663426,24.203447381243056,70.71519927136474,10.016394476112374,902.8743520950629,3.174365909152043,3.5918189819065036,0.09628626788411729,0.3211668048703433
2025-07-05 09:00:00,29.186332221997624,24.920232629760058,0.28417672185864484,250.4108090302461,6.730234451555413,10.940591229945568,4.210356778390154,171.8348732135412,30.404391904604587,34.47568918766392,4.071297283059333,68.38914798749839,5.484159274844528,218.7092682312301,819.7381609745628,27.73704610561763,75.89431042603933,11.506497755067386,934.8760152612871,3.273573389859341,3.733369253834275,0.11076616945184417,0.34902969452309035
2025-07-05 10:00:00,30.00028282698919,25.609402579545993,0.3327866566494506,296.8272322689496,6.549709403696576,10.605665539452799,4.055956135756223,228.38155504196678,31.423311528326167,36.36722945919859,4.943917930872422,85.71707383600902,5.813908948780172,184.0907427334185,900.0,28.59608493354921,84.48446715171887,7.798463025325908,1020.879015110594,3.0320668124699783,3.439303756959855,0.09633915565954149,0.3108977888303353
2025-07-05 11:00:00,28.248541698259867,25.257683205362216,0.30144757544255657,243.76275468131712,6.515576370466938,10.639026184441942,4.123449813975004,168.79655047172474,29.947107096351484,34.99685472923013,5.049747632878645,69.34053011586305,4.689423890989268,191.93899752580433,793.950038392863,22.104518389530416,64.19169007277709,10.168057336522045,890.4143041916925,3.2570604948685964,3.6527906215852144,0.09068045862227281,0.3050496680943454
2025-07-05 12:00:00,26.315457385591383,22.62538227394106,0.366948371978994,194.53753902009856,6.391534109094861,10.713354148175103,4.321820039080241,135.39248137907424,27.114712387865872,31.17512003374152,4.060407645875649,54.17644120612726,4.489330113924812,195.85587837471937,645.1849779110504,20.067447380094798,52.87526758897249,8.06452933726676,726.1922222173845,3.3165063214066532,3.732915641244738,0.1031546275396315,0.31325469229845293
2025-07-05 13:00:00,24.98424468377592,20.591865810708313,0.32619465215895355,235.363559373497,6.2488752013608515,10.730295525076599,4.481420323715748,167.04498346195206,25.199249838586454,29.02497892179555,3.8257290832090987,66.78012383600915,4.60738402787814,188.0594870818375,761.6450389792338,22.109059786282263,63.7351794181456,8.381605766969926,855.8708839506317,3.2360363728634134,3.6363780622150403,0.09393578107474798,0.3064059082768792
2025-07-05 14:00:00,25.097859950972186,22.403327695617456,0.37253253768644756,234.13691192244974,6.422344885303179,10.6010260431608,4.17868115785762,171.35019900851006,27.416993673677503,31.981835415629348,4.564841741951847,67.92236700931194,5.013665978060046,194.42695201067025,764.4389689873435,21.968588160766707,64.99094762131465,10.9338945075505,862.3323992769753,3.2649229150187953,3.683026278071844,0.09382795724256879,0.32427540581048064
2025-07-05 15:00:00,25.479431088859986,23.78353620425661,0.29445148238680285,239.48392285583535,6.349682028669374,10.402664083283096,4.052982054613721,172.0425573599945,28.306273030518035,33.18960488517417,4.883331854656135,69.39975322986895,4.522736826261424,186.20869222514426,792.9105632755853,20.205720626243476,70.52774898975005,12.860407205796518,896.5044400973754,3.3109135420038283,3.743484862810827,0.08437192937751786,0.3481993914294807
2025-07-05 16:00:00,24.94080024674902,22.963003895087393,0.24795096228245905,232.85293980034984,6.55690352355992,10.348253890832039,3.7913503672721194,181.04455904097296,27.115687078900113,31.550412387313855,4.434725308413742,62.277932136678,4.1526831838127185,190.30367907227472,778.4020612145663,19.47550042821295,68.34539244788358,7.185212223548311,873.4081663142111,3.3428912767087033,3.750900319588316,0.08363862807534839,0.32437041480426443
2025-07-05 17:00:00,24.337891842322893,22.471825606100698,0.2851079039387847,220.39025693052713,6.37122039490359,10.459675396199575,4.088455001295985,169.34208341739017,27.028574085375947,31.655030046912778,4.626455961536829,58.92558581147752,4.5567484792752495,194.86499078374484,706.9165444666725,22.85895249070527,63.68972287179792,6.697562322587389,800.162782151763,3.2075671325593644,3.63066313954158,0.10372034049541047,0.3193756664868051
2025-07-05 18:00:00,23.651625349153054,23.21292758284715,0.14667155799795134,197.54237051134876,6.573034041377361,10.684378582746895,4.111344541369533,140.7775172745307,27.523103489371344,31.60729318140958,4.084189692038235,60.481226144232856,4.310175906524192,185.66489869941918,666.3390950726747,17.939845384447885,53.891320661620824,9.764221730170195,747.9344828489136,3.3731451806912163,3.7861977707002605,0.09081517720987987,0.3222374127991646
2025-07-05 19:00:00,24.322886096689935,22.67772322077075,0.08352746266433947,193.84240512076966,6.592783531064691,10.889113280789783,4.296329749725093,134.6407708324956,27.026717660531922,31.41365264475352,4.386934984221597,54.234399144520346,4.348994439761173,189.30767612593888,669.2760279688974,22.21315283907027,49.98375352812695,7.3420709025376185,748.8150052386324,3.4526812002354093,3.863009256267214,0.1145938775637395,0.2957341784680646
2025-07-05 20:00:00,26.07205969627993,25.070752712863218,0.17415276390693446,207.8919103413879,6.3631277485781945,10.540284191169658,4.177156442591464,144.24054287680121,29.02268079873864,33.25613003981212,4.2334492410734805,60.322298440623406,3.9519280858754215,184.28712290178447,734.314681622333,19.645043057283868,51.75688659470892,11.515898818673637,817.2325100929994,3.5321945929328584,3.9310452665088707,0.09449642857686925,0.30435424499914254
2025-07-05 21:00:00,24.03098588311025,22.078274897459046,0.1465188770825651,156.97780116752458,6.20322282958543,10.20093773891631,3.9977149093308793,118.58202015808526,25.940572995435762,30.150774645393096,4.210201649957333,42.29836775484437,3.862298097976716,181.6518829574042,591.6824593140512,18.589275269089093,39.87612608779564,6.496899445730544,656.6447601166665,3.7692110280141824,4.18304215776283,0.1184197710175012,0.29541135873114643
2025-07-05 22:00:00,26.013192354468234,22.529836581497122,0.04991917232858345,174.82825039529712,6.3632010594483805,10.507675185726423,4.144474126278043,125.24558036245934,27.31937746572733,31.809999310593668,4.490621844866336,45.17682340483239,4.789540884230209,192.80351410962692,630.2952876847419,24.20715548800048,46.97219806955274,8.151092508323481,709.6257337506186,3.6052256214862677,4.058987790280532,0.1384624935230242,0.31529967527124003
2025-07-05 23:00:00,28.63864630538792,25.02657849803464,0.18978789281322542,261.0105216782739,6.598091999112207,10.999189668363439,4.4010976692512305,184.9379736204987,29.61583705970096,34.145284442208784,4.529447382507821,70.59769329554541,4.589258561666321,192.3358455783759,833.6624900611432,23.50304030629046,71.04338018279665,8.000900235851292,936.2098107860817,3.1939803985707904,3.586866172161711,0.09004633282661575,0.30283944076430486
2025-07-06 00:00:00,29.489689369399613,25.798819040068885,0.09333595970713515,262.1366739335057,6.4893617635648315,10.63908437249544,4.149722608930607,185.4460093156908,30.982323488551046,35.486567522307624,4.504244033756581,76.44192961756443,5.183504448482163,192.78000176871856,852.7475570270594,34.77073715246593,68.35399030705622,11.374597705991711,967.2468821925733,3.2530646865664044,3.689857156110586,0.13264354289200286,0.3041489266521788
2025-07-06 01:00:00,29.053829775261637,25.280221411841293,0.12433725719549235,245.85676540945434,6.713920840313504,10.837178012089446,4.123257171775941,178.0507627520982,31.07643387268213,34.95196611999192,3.8755322473097937,67.40257138605568,5.79621246084084,194.00928048236702,822.1774821529556,35.59111475148317,69.07323246357389,9.398238250927694,936.2400676189402,3.3441320224956437,3.808071199747987,0.1447636175161138,0.31917555973623
2025-07-06 02:00:00,31.117661716253988,26.0785000350422,0.13798572149689825,257.502150005834,6.543545805156197,10.640948545033659,4.097402739877461,176.59914621077368,31.609850939653416,35.393519115643166,3.7836681759897504,75.19453347359762,5.531350904611216,195.32805025465026,808.154589107415,35.37429091599581,71.90553722926711,11.879057859822293,927.3134751125002,3.138438219211394,3.601187310830185,0.13737474003690597,0.3253743515818846
2025-07-06 03:00:00,30.043386670134286,24.167730986667863,0.22307303968608036,277.5316158256044,6.6546152498763815,10.72255040478852,4.067935154912138,214.49514483457978,29.11459015160062,33.500035868060834,4.385445716460215,79.18513410295316,4.946859164932758,204.23535259673636,897.369730709015,35.65454705847542,85.0,12.971323770345052,1030.9956015378355,3.233396411574619,3.7148762257979775,0.1284702175368736,0.35300959668648485
2025-07-06 04:00:00,31.431028823555227,25.516780010186103,0.1415691373711534,274.89727297178746,6.8107028278406005,11.113368089144487,4.302665261303887,200.2923299535008,31.07225415044512,35.661506112796026,4.589251962350905,73.10498977160621,5.555474140259016,203.1033239500298,859.0645442861536,36.73338280556937,81.01225892523179,9.848870205349591,986.6590562223043,3.1250384370830733,3.589191866314238,0.13362585379062417,0.3305275754405407
2025-07-06 05:00:00,33.587115099838684,27.81784977975456,0.17871353455614677,304.76870650218945,6.791058504001896,11.18926567054921,4.398207166547314,207.86851792207082,33.13748067143227,37.70130687729605,4.563826205863774,82.73931362878946,5.319630891677709,195.880751068931,900.0,38.741295580982225,79.3165961812663,10.439452655528092,1028.4973444177765,2.953059093006107,3.3746815945172766,0.1271170391002854,0.2945054624108843
2025-07-06 06:00:00,34.09745870949518,28.006138957278534,0.1369820013171032,300.44230034028914,6.749308848300201,10.832533207889167,4.083224359588967,223.60258231664568,33.6602717527163,38.368301611148866,4.7080298584325675,84.70870392566458,5.654132795437765,203.46583818914755,900.0,29.859864281010385,85.0,10.259710242174476,1025.1195745231848,2.9955835079835147,3.412034767947478,0.09938635221202304,0.3170649077519402
2025-07-06 07:00:00,29.671917300747175,23.859460222334064,0.1630088329843955,235.12757474604607,6.730273222811734,10.84849194160773,4.118218718795996,175.05560785140125,29.698271730119004,34.01198656252056,4.313714832401561,70.47327612377757,5.838811507784939,211.79590575947066,757.286207262935,28.269878715781065,73.91327977307813,12.085153412286909,871.5545191640811,3.2207460485264483,3.70673035736204,0.12023208569354095,0.3657522231420507
2025-07-06 08:00:00,32.26265243302056,28.362058310993007,0.14059598033034626,267.1475415181362,6.759211323234584,11.078746953484035,4.319535630249451,193.08446907709592,33.721135550178374,38.11050184203023,4.38936629185186,77.02799495774521,5.359077239185368,209.43874335060318,864.8361570076994,28.75956255391102,84.38783722671708,9.87203853938795,987.8555953277155,3.2372978321007198,3.6977903285726157,0.10765422878487758,0.3528382676870185
2025-07-06 09:00:00,33.28415078764266,28.593355801386828,0.24763713506960655,314.099763490016,6.629094028819709,11.075474934300754,4.446380905481046,203.1114703556715,34.16560522154008,38.67177533646738,4.506170114927294,81.1815568918448,5.5722494201532555,200.83284348626125,900.0,22.716499522046295,78.06276717597193,13.175921535143203,1013.9551882331614,2.8653316704219916,3.228131014703521,0.07232256169071698,0.2904767825908129
2025-07-06 10:00:00,29.670088572276377,24.62516548443224,0.26660994608946487,294.7667641703836,6.749230503473046,11.410904118743392,4.661673615270346,186.09866328506976,29.92684845665054,34.559466266431585,4.632617809781043,84.0966994212537,5.3016829722183,201.7270626654133,900.0,27.757335433573036,74.39206477665175,11.625343665703816,1013.7747438759286,3.053261457522308,3.4392437245399137,0.09416711382538535,0.2918151531922203
2025-07-06 11:00:00,29.911741275477702,25.91405192694646,0.2838767543152364,301.69079042509867,6.464575570227466,10.187166194876017,3.7225906246485514,261.8669153308755,31.19367188784354,36.17874443636528,4.985072548521737,83.66781178505263,5.27961996089708,195.20705760215256,900.0,26.788910229820296,85.0,12.557761488469907,1024.3466717182903,2.9831868541026765,3.3953528056820375,0.08879591648148513,0.3233700350978753
2025-07-06 12:00:00,30.633184032625344,28.264834112883122,0.3573050582240112,281.989655398596,6.952622797121633,11.43216850092435,4.479545703802717,197.09926327254976,33.513230093401084,38.02288866431743,4.509658570916345,79.52784191875206,5.24839598051796,207.42045048856008,900.0,25.13415821273583,81.88191060078708,10.940360825779372,1017.9564296393023,3.1916064393491257,3.6099069953484917,0.08913149022154154,0.3291690657778243
2025-07-06 13:00:00,27.457013233640954,24.954773755846414,0.3941354372713022,258.59377222802937,6.483202831484075,10.500962822182924,4.017759990698849,198.14630398604913,29.73640945706442,33.61476840388201,3.87835894681759,74.95636928391761,4.781635701218004,196.0550119262604,838.0717434711654,21.31248138661248,78.51692463701822,11.078703861548416,948.9798533563445,3.240881388017919,3.6697707186835458,0.0824168393654083,0.3464724913002187
2025-07-06 14:00:00,27.866924313745283,25.322530729208445,0.36445372091412115,251.1683358230933,6.275562907810294,10.67672191293929,4.401159005128994,172.8133196460663,30.37362723941897,34.531915610636915,4.158288371217946,67.19895544323487,5.051096510210525,188.09694586389867,824.7988187887366,22.651328296465984,66.2803246554789,8.307258148711714,922.0377298893933,3.2838487227532993,3.670995099234232,0.09018385308098753,0.2969625233999451
2025-07-06 15:00:00,26.632127234173346,23.62378858907848,0.3118255867607836,235.94456627709545,6.117073717323645,10.62013533840656,4.5030616210829155,162.52114880929005,28.608427467397313,32.69369425975077,4.085266792353459,69.18431042888628,4.984638878318833,194.14321824109422,753.6979137610932,22.126907222880423,58.543223103234176,8.288466868645305,842.656510955853,3.194385552731668,3.5714173216696565,0.09378010933675998,0.2832516596012291
2025-07-06 16:00:00,23.915979151544,20.984676143900124,0.3204340449112999,208.8495615696136,6.191687122925397,11.01531862217058,4.823631499245184,134.50921607228233,25.120754492713882,29.49363666207286,4.372882169358979,57.832371223999424,4.136078348813759,183.7751835228576,673.3472461799312,19.248411169445312,52.61676691102836,10.324830043152467,755.5372543035572,3.224077853548625,3.6176147492257105,0.09216400084722919,0.30137289482985663
2025-07-06 17:00:00,26.342063544772063,24.56096305347587,0.2032395885903524,236.26513298159145,6.366212313876334,10.378024468849306,4.011812154972972,182.88916006124765,28.888345877085353,33.7207685477016,4.832422670616248,63.0697521673453,4.327382823609483,182.88703480853948,786.8465109995323,19.508379490223966,68.19400246927303,9.876990060500958,884.4258830195303,3.3303539166773257,3.7433618403966538,0.08256986227309282,0.33043806144623494
2025-07-06 18:00:00,25.603551594857088,24.05484729589189,0.20965265071519024,191.1595035703093,6.226950660260488,10.766390144026797,4.539439483766309,123.35692475042273,28.40671724171155,31.573102803939477,3.1663855622279278,55.13870353705722,4.351869945819661,176.18821050186574,639.8582574925406,18.495487084054467,46.688532923167415,5.7985913109301155,710.8408688106925,3.347247955460388,3.7185745701062785,0.09675421173738163,0.274572402908509
2025-07-06 19:00:00,27.04047543925041,24.360752243270312,0.16340077918959162,256.62740815798503,6.480356255627614,9.827885424330976,3.3475291687033626,232.10753294228434,28.072307155296066,32.291843067880194,4.219535912584127,68.984658519532,3.711554912025756,180.05504077499256,792.7708023376489,14.8835278239919,84.4356927521519,9.073804757051894,901.1638276708446,3.089189919455537,3.511565012245574,0.057996641632406226,0.364378451157631
2025-07-06 20:00:00,28.738483809783798,26.059442861460415,0.13909789383950422,240.71698047037705,6.274580814038732,10.48010726364107,4.2055264496023375,175.2655337791124,30.18864467317232,34.36645055013065,4.1778058769583275,64.61858024004505,4.129201811711904,181.97451845313793,788.1222106238973,20.303804105511524,64.08685594973579,9.178070831665087,881.6909415108097,3.274061551801846,3.6627700288859004,0.08434720336652834,0.30436127371752636
2025-07-06 21:00:00,27.52384483366547,25.433934782511418,0.1324545640273028,210.19146084773212,6.201778184031908,9.626562437595972,3.4247842535640642,187.41924099266936,30.41787444482039,35.627941827406126,5.210067382585737,56.50369584345206,4.983939662308973,183.87979564342675,742.903817037111,24.00720402739618,63.49709099855532,7.328910843632515,837.7370229066951,3.534414833223358,3.985590183007351,0.1142158864616655,0.33695946332232757
2025-07-06 22:00:00,26.883618551296546,22.85607700809755,0.1474446347970595,263.11660915343066,6.351993608370761,10.290541514886883,3.938547906516121,195.84185007386316,27.727497121076873,31.98871526602815,4.261218144951281,75.21140594417888,4.871420112979322,184.29728761849645,800.9122798548901,22.286950436780998,72.8841733728377,11.634098255123302,907.7175019196321,3.0439442132969106,3.4498677405435725,0.0847037004181855,0.3212198268284768
2025-07-06 23:00:00,28.58821942433208,24.4236379711171,0.11995929014388558,223.44438246661198,6.366236477024594,10.163305365604,3.7970688885794055,176.87602597381775,29.26109236829759,33.857467558741476,4.596375190443889,65.61581007291961,4.837454397180492,192.58088565031372,738.7750854131159,25.439144797156544,65.5029572007014,10.910034400297317,840.6272218112712,3.3063041337524197,3.7621318223870825,0.11385000829438069,0.3419776803402819
2025-07-07 00:00:00,29.066633284120297,25.554810230692013,0.35376390146318837,268.50075251791145,6.469561568040757,10.152348952906248,3.6827873848654913,214.1699077856278,30.597876412573054,35.770314132737795,5.172437720164742,73.63911964155325,5.0430661818810405,190.01732824166126,900.0,35.342937235674235,84.0795849503266,11.651921994124566,1031.0744441801255,3.351945912851629,3.840117521128152,0.131630682239211,0.3565409260373116
2025-07-07 01:00:00,30.828528886962474,27.22814093752054,0.3919811456929498,280.5589741690086,6.37847789619672,10.5562808400687,4.17780294387198,200.64502986603225,32.6888523749188,37.112147719054796,4.423295344135994,84.41699095703369,5.460711437398264,207.21459261699704,900.0,35.7111185395085,81.42279691612217,10.011677692835395,1027.1455931484659,3.2078817035374545,3.661068394588989,0.12728560419527388,0.325901086856261
2025-07-07 02:00:00,28.597950032666297,24.345730388154667,0.2857584321310416,278.69033385313486,6.577435268642303,10.38216983608536,3.8047345674430577,223.15934442439357,29.207579389104655,33.750264982733,4.542685593628348,77.53353772079564,4.861849000949988,197.3977319333223,876.0135128297326,34.893321423014,85.0,7.969323130848474,1003.876157383595,3.1433221982193937,3.6021204736602774,0.12520463462289366,0.3335936408179903
2025-07-07 03:00:00,29.54622274426429,25.355520801531977,0.4124450838402943,231.97980971953103,6.357984413204349,10.142557326267028,3.784572913062679,188.68734903049244,31.270146386673023,35.66886321417511,4.3987168275020885,66.5128083442767,5.914625585141047,194.4794246268336,821.5922308535124,38.28286626276734,74.65564070998765,9.606129147047161,944.1368669733146,3.541654042422211,4.069909653408191,0.16502671637265423,0.36322889461332536
2025-07-07 04:00:00,28.968352560996504,24.865417529599497,0.38081406534322604,276.4946096861023,6.692087817281099,10.600228025294923,3.908140208013824,217.9117696837586,30.161003982402523,34.84257892590888,4.6815749435063605,78.31528441770448,5.2955864528030245,207.1796751849896,900.0,35.61780475491008,85.0,11.705940517183285,1032.3237452720934,3.2550363315283013,3.733612551955591,0.12881916502945978,0.3497570553978293
2025-07-07 05:00:00,32.450774317644274,27.672101726352476,0.3711140889926399,282.7289633370117,6.671589681978601,10.673408285239109,4.001818603260509,220.3061697118766,33.0942356300707,37.39483177725313,4.300596147182433,79.0214888530746,5.422133903718222,204.47044140466636,900.0,38.061105636208474,85.0,11.88492589771439,1034.946031533923,3.1832607079848554,3.660558930074213,0.13462046897133706,0.3426777531180206
