,oat_C,wb_C,occ,tons,chw_sup_C,chw_ret_C,chw_dT_C,chw_flow_m3h,cw_sup_C,cw_ret_C,cw_dT_C,cw_flow_m3h,approach_C,dp_kpa,chiller_kw,tower_fan_kw,chw_pump_kw,cw_pump_kw,plant_kw,kw_per_ton,plant_kw_per_ton,tower_fan_kw_per_ton,pumping_kw_per_ton
2025-07-07 06:00:00,31.801687382719766,26.140792964557864,0.3223019650307945,327.17461349595044,6.675085103089558,11.035408334929944,4.360323231840385,228.1333366545738,31.355256392737836,36.20733438751074,4.8520779947729045,88.03515439847966,5.214463428179972,204.88416921286404,900.0,26.783966656019764,85.0,12.273300712296459,1024.0572673683162,2.750824675494389,3.1300022224401323,0.08186444042777567,0.29731310651796783
2025-07-07 07:00:00,30.954107413041307,27.039380075857267,0.3460365054748034,328.8960915324881,6.569761309503887,10.597985828942008,4.02822451943812,237.77907452668737,32.70394186566389,37.29657949983356,4.5926376341696695,92.39085117133925,5.664561789806626,202.2481047881984,900.0,26.909668425816456,85.0,11.946408926444233,1023.8560773522606,2.7364265589367722,3.1130077362172757,0.08181814596954048,0.2947630313109633
2025-07-07 08:00:00,30.552275255750725,26.525438623369546,0.47842032347704827,313.7242840295756,6.663325979406461,10.524059755131283,3.860733775724823,246.38862805269508,31.72425732759563,36.184470966203904,4.460213638608272,85.95048982279579,5.198818704226083,212.22992142586497,900.0,28.12101435883188,85.0,11.671167983470774,1024.7921823423026,2.8687610293985233,3.266537639928737,0.08963607788863688,0.3081405326415769
2025-07-07 09:00:00,30.259186249625326,26.029840587407694,0.6595634251452278,296.97318829032764,6.669769017117946,10.26145825849656,3.591689241378615,246.83631049253808,31.400764998545355,36.6702356843311,5.269470685785742,80.66179911343798,5.370924411137662,197.7550825549268,900.0,27.758743189329252,85.0,10.738735527178127,1023.4974787165074,3.0305766159608316,3.4464305838812406,0.0934722199978258,0.3223817479225828
2025-07-07 10:00:00,29.21111653311332,24.170034522318225,0.7694257622647159,329.29594350004004,6.3375966019270855,10.718754652135658,4.381158050208572,215.87254449590424,29.133870634800502,33.34781962784435,4.213948993043848,88.88863788556425,4.963836112482278,205.96698178697437,900.0,25.226255102630475,85.0,14.148707077264705,1024.3749621798952,2.7331038166884998,3.1108034653933436,0.07660663789084121,0.30109301081400247
2025-07-07 11:00:00,29.215270594071153,25.506930073860786,0.8760837072877405,357.4862273319938,6.696836205907265,10.976910831617834,4.2800746257105695,247.97702170356564,31.039605344866953,36.344772625550476,5.305167280683525,100.78353731061713,5.532675271006166,197.88007706638706,900.0,27.64757620774623,85.0,14.51406250694023,1027.1616387146864,2.5175795070957494,2.8732901023366475,0.07733885697943325,0.27837173826146466
2025-07-07 12:00:00,28.23143641437784,23.29399756267196,0.8862871939590581,311.64953072505625,6.475704340221258,10.870636880269425,4.394932540048167,217.25512211494265,28.72431324923022,33.384847399962176,4.660534150731956,85.777872952786,5.430315686558261,199.8908384050939,900.0,26.078779661773382,85.0,12.724764751589428,1023.8035444133628,2.8878593139740643,3.285111779348655,0.08367982971481074,0.3135726356597799
2025-07-07 13:00:00,29.716007349478804,26.529682078740173,0.8214981284198372,312.35515763087255,6.5196766268928,10.468808128761417,3.949131501868616,246.76682291840194,31.088126787202828,35.802199233677136,4.714072446474306,87.57653037582527,4.558444708462656,192.93718426456317,900.0,21.006505362619883,85.0,12.074044039578423,1018.0805494021984,2.8813354862658613,3.2593684609662206,0.0672519881597231,0.31078098654063596
2025-07-07 14:00:00,27.712464203344172,23.498920644612138,0.8452402721661737,323.60929347297747,6.6273916116578055,11.224737602173914,4.597345990516107,212.28977431112156,27.708051672191047,32.23559407333852,4.527542401147471,88.70272328860467,4.209131027578907,202.11905066026577,900.0,22.531124694449083,85.0,14.033349974896524,1021.5644746693456,2.7811315007093675,3.1567834894539266,0.06962446737127008,0.30602752137328887
2025-07-07 15:00:00,25.720947982234282,23.370470012963303,0.8150077121732261,246.58470929104706,6.172147694101696,10.5449169664034,4.372769272301705,163.48745254611987,27.47662865429311,32.009448079574575,4.5328194252814695,64.965680947891,4.106158641329806,185.20871941840315,770.8759375509126,19.66483188547212,62.145761696228604,11.112731022152198,863.7992621547655,3.126211433658029,3.503052823665608,0.07974878873069728,0.2970926012768816
2025-07-07 16:00:00,25.525755828453022,24.506346931467455,0.7569625031306049,257.7218547351034,6.176624348779345,11.143787842742402,4.967163493963057,156.75658962689442,29.237108426945053,33.996873903767785,4.759765476822734,68.83713613547866,4.730761495477597,188.36511020521863,806.0666118120565,21.447669659699176,62.11398043274326,9.089701230944415,898.7179631354434,3.127661069491228,3.487162406382574,0.08322022081419493,0.27628111607715067
2025-07-07 17:00:00,27.36544621840961,25.841183768831,0.5719698169603203,267.44001203181597,6.1617792935257,10.21735188295947,4.05557258943377,195.14587199914826,29.783887617697225,33.92085895163645,4.13697133393922,78.53637263061232,3.9427038488662234,183.94301763245528,868.8339380071789,17.45119344197961,70.89267033331922,10.260590016021926,967.4383917984997,3.2487058739132055,3.6174033363542044,0.06525273951866084,0.303444722922338
2025-07-07 18:00:00,26.367408202837517,26.03029316296472,0.49352324466680275,251.5849846159639,6.305575708010671,10.776945760044844,4.471370052034174,176.70807016388744,30.10121777853054,34.82230457275094,4.721086794220398,72.12290584179343,4.070924615565818,185.72772426427204,805.0291129248765,16.164521880068612,65.50476304557701,10.138255531363779,896.8366533818859,3.1998297281283565,3.5647463410858053,0.06425074177118804,0.30066587118626076
2025-07-07 19:00:00,26.280937019192304,24.744366808850533,0.364275042601642,256.59853327805484,6.155386044860888,10.89843105218092,4.743045007320031,157.50735434511682,29.114960650155705,32.79411816667205,3.6791575165163435,72.63274801996758,4.370593841305172,179.74044637559493,815.6707567452708,19.50953979078521,61.18248690590988,10.626020278423752,906.9888037203896,3.178781836065271,3.5346609044626143,0.07603137688103742,0.27984769151630584
2025-07-07 20:00:00,27.091195225116763,25.42714307483361,0.33783387862046904,241.34597441737574,6.19598575004323,10.297840158463117,4.101854408419888,182.5997346275638,30.40217707551286,34.515422181088084,4.113245105575222,69.29329354961673,4.975034000679251,183.3369014025208,796.0810547851878,19.546721815079188,70.31936002705054,11.13700731974029,897.0841439470578,3.2985056274792948,3.717004794103879,0.08099046135849663,0.3375087052660878
2025-07-07 21:00:00,28.606510937884764,26.34227133566549,0.35401362599429853,243.7436800153934,6.619861078017786,10.7941866421321,4.174325564114314,175.46333942066096,30.920114485371364,34.853152212419914,3.9330377270485517,64.60990251120519,4.577843149705872,181.64553872600297,814.7982403048262,18.06176892231757,64.39870699812019,9.005042308317227,906.2637585335812,3.3428486853622967,3.718101566679993,0.0741014861233608,0.3011513951943356
2025-07-07 22:00:00,25.863712282130212,23.7702130627797,0.4522269895423166,214.29714679894505,6.362402512891954,10.372970753332257,4.010568240440304,163.5849483237345,28.35746750904416,32.586224108505476,4.228756599461317,62.46666645051353,4.587254446264461,184.97554680877982,764.1845567843941,19.876649495558592,59.963229783201776,8.85404895355137,852.8784850167058,3.566004345831804,3.9798872628802746,0.0927527491264594,0.3211301679220113
2025-07-07 23:00:00,27.153228826143778,24.181621359911553,0.3606674626485956,244.17262985286317,6.509809764692186,10.598710033209322,4.088900268517136,176.8185020800179,29.24750972115455,33.95593786169475,4.708428140540203,63.40605420248945,5.065888361242999,194.99924140077886,804.0372608938264,28.67695235135721,69.90561482101815,12.247905775193082,914.8677338413949,3.29290494752968,3.7468070618426323,0.11744540069309879,0.3364567136198533
2025-07-08 00:00:00,25.384076783802506,22.76058268975201,0.4402206276272004,252.8327805573522,6.651439924751259,11.112849195511796,4.461409270760538,174.16553487006288,27.157782423547413,31.357105020474577,4.199322596927164,68.86075285546019,4.397199733795403,197.6874865584846,821.2394126050544,30.17571361945068,68.03056829884474,12.084502743491944,931.5301972668418,3.2481524381240816,3.684372711534274,0.11935047960525698,0.3168697938049354
2025-07-08 01:00:00,28.84313467950885,25.990509551686564,0.370896285677908,297.08231761667855,6.771361297105838,11.02547743450128,4.254116137395442,211.26775751423787,30.754682541508895,35.534791001285,4.780108459776109,81.08290231945678,4.76417298982233,199.38687490924855,900.0,33.535154465974344,84.94285951755135,16.12747102983424,1034.6054850133598,3.029463373048201,3.4825549137808256,0.11288169129353676,0.3402098494390882
2025-07-08 02:00:00,28.51823830786033,24.315764693878265,0.33305085438596854,283.57673770416886,6.3859658433776865,10.206407427781787,3.820441584404101,223.3761068569643,29.94011846992871,34.48910115280967,4.548982682880958,77.58711823942755,5.624353776050444,199.73813409250766,871.2965397352934,36.7844204971363,85.0,10.196117519818438,1003.2770777522483,3.072524731010348,3.537938569555309,0.1297159308444768,0.335697907700484
2025-07-08 03:00:00,28.78791944746089,23.122990846234956,0.3832780705136481,255.33025557410915,6.7005524864711905,11.737842517623243,5.037290031152052,148.392848123135,28.91882630876957,33.92951626385826,5.0106899550886865,65.8934783798359,5.795835462534615,197.02607047338157,834.3982077360769,42.798446509772674,59.73999821920817,9.848881847168327,946.785534312226,3.2679174892921936,3.708082037451387,0.16761995719442072,0.27254459096477285
2025-07-08 04:00:00,29.15622205615391,24.35323630134676,0.3448840030380015,291.384553415988,6.789581358555645,10.727825152964588,3.938243794408944,220.09698483610924,30.057570643912904,33.97670663896854,3.9191359950556297,84.52260744338668,5.704334342566143,205.12327802938162,848.0621460599418,39.60380771021003,85.0,11.710037821045926,984.3759915911978,2.9104567696463532,3.3782710169467274,0.1359159476572206,0.33189829964315304
2025-07-08 05:00:00,31.200225656483042,26.755448214097267,0.3585176075047565,294.94792704348345,6.861768388958156,11.448669149895032,4.586900760936877,183.48178164596288,32.46821789004095,36.43178491607312,3.9635670260321727,77.19903209161703,5.712769675943683,199.1266904367213,900.0,37.267004526299836,75.28794046280942,11.041544804267312,1023.5964897933766,3.051386083711364,3.4704312047681225,0.1263511322146219,0.2926939888421368
2025-07-08 06:00:00,30.302324123020753,25.296564711702747,0.2717258583780569,311.7379231704314,6.600936195510259,10.805819147449359,4.2048829519391,227.81723381762666,30.789286176825463,35.40203593363348,4.612749756808013,89.60055815192653,5.492721465122715,197.03436507018512,900.0,26.192030652897728,85.0,10.928934782179626,1022.1209654350774,2.8870404692725105,3.2787828796699525,0.08401939163037982,0.30772301876706215
2025-07-08 07:00:00,29.733971104682322,24.545632208980017,0.3748826483658277,285.2878176795475,6.6299625011027405,11.052948572302364,4.422986071199624,193.42310984648836,30.03927754545076,33.874243886722894,3.834966341272132,80.81014977466344,5.493645336470741,211.0732887437433,873.7639283111807,27.009659933835408,81.7154038526197,9.449646085984586,991.9386381836205,3.0627453195097347,3.47697509922357,0.09467512546986596,0.31955465424396906
2025-07-08 08:00:00,31.577329260567808,27.04343326837607,0.47745420427982926,317.0565877739016,6.703028437362296,11.090666919022784,4.3876384816604865,228.45066305869918,33.17283009767984,37.966672148501544,4.7938420508216995,89.2861741259731,6.129396829303775,205.23730300381376,900.0,28.7911933894419,85.0,12.783189193866692,1026.5743825833085,2.838609998041754,3.2378270068161337,0.09080774378980382,0.308409264984576
2025-07-08 09:00:00,28.33885320154069,24.387394299644786,0.6758842255342122,291.0881827499665,6.650168469649724,11.117850432513588,4.467681962863865,188.16467353290426,29.466828129898015,34.17406920157165,4.707241071673633,80.55024598575581,5.0794338302532305,201.85265102512196,896.389840937326,24.03583278826941,75.29250344011679,11.169141381671457,1006.8873185473836,3.079444285470325,3.459045671435796,0.08257234134755398,0.29702904461791724
2025-07-08 10:00:00,27.45556540919739,21.166405299169302,0.7470463586564239,314.60813178581554,6.552875746431395,11.018849089679257,4.465973343247863,223.30219494833247,26.907778912403078,31.269747818278212,4.361968905875136,86.32043974104052,5.741373613233775,210.6661954333618,900.0,29.397674388617876,85.0,11.719898406748195,1026.1175727953662,2.860701644586599,3.261573586705459,0.09344219496726722,0.3074297471515926
2025-07-08 11:00:00,31.362852007938436,28.44925116554984,0.8132996765242366,347.80950338085296,6.461397020361493,11.248009362070647,4.786612341709154,222.89257720113378,33.59029220487376,38.1275715031757,4.537279298301937,94.76338494981935,5.141041039323923,196.76825198973438,900.0,21.868283617101394,85.0,13.654511259066505,1020.5227948761678,2.5876233721379833,2.9341429286901652,0.06287431310683747,0.2836452434453448
2025-07-08 12:00:00,27.03154231540396,24.113971784882892,0.8405649933168413,349.8173854415996,6.483070510324901,10.439260167276416,3.956189656951514,263.87113703978025,28.576685031577554,33.5465962355723,4.969911203994749,101.89405964701896,4.462713246694663,203.6575336424112,900.0,23.244837676275356,85.0,12.800175032955371,1021.0450127092307,2.5727709297920267,2.918794363008266,0.06644849182361742,0.27957494139262173
2025-07-08 13:00:00,26.04419771422268,23.43958478290225,0.9014717592797401,314.9477655175072,6.406894354133871,10.144375427404313,3.737481073270443,258.75458603641897,28.482340692237088,33.37420072090919,4.891860028672096,86.62802062925947,5.042755909334836,187.00011321134147,900.0,26.742749889447925,85.0,11.2697356036502,1023.0124854930982,2.857616717874352,3.248197312376967,0.0849116990733543,0.3056688954292606
2025-07-08 14:00:00,25.099915953113552,22.25129069118907,0.8672533347246538,258.455228446692,6.438707029056956,10.05486125592356,3.616154226866605,208.0176261581961,26.678847649930837,31.08587616790109,4.407028517970252,69.69997548662724,4.427556958741766,181.78118207174276,815.223070821891,20.898696359919896,77.95200301115904,10.4928420801506,924.5666122731205,3.1542138873388508,3.577279584668252,0.08086002548882613,0.34220567184057543
2025-07-08 15:00:00,25.187226059153478,23.300633557062604,0.7972965484031718,273.64285430023875,6.266001628031774,9.750313821293748,3.4843121932619727,227.81814077024868,28.023835316696637,32.823841335438104,4.800006018741469,79.11581923544294,4.723201759634034,180.87399113760176,869.4579129305939,23.704528257454356,85.0,11.62810397768889,989.7905451657372,3.177345577519198,3.6170889523018457,0.08662578936355465,0.3531175854190927
2025-07-08 16:00:00,25.81403694492688,24.51254206010391,0.8166515771612085,302.37370842280677,6.17458574095999,10.538119441531112,4.363533700571123,217.3857992126939,29.126506481300133,33.5406515829015,4.414145101601368,90.61217402804202,4.613964421196222,191.07842146126478,897.1012604356213,22.24061927411491,81.38485089062496,12.196610460851858,1012.923341061213,2.9668626452839995,3.3499054740726675,0.07355341636719297,0.3094894124214748
2025-07-08 17:00:00,25.479198552490296,22.912199209741267,0.6246700914100406,276.573881657627,6.239587915057544,9.82455580853426,3.5849678934767164,219.36028548548958,28.147312094248182,32.82128357006722,4.673971475819041,73.46099936787932,5.235112884506915,189.14737473711216,874.037083906121,24.393545421135382,85.0,15.682768520470855,999.1133978477272,3.1602300212429255,3.612464748513519,0.08819902036640012,0.364035706904193
2025-07-08 18:00:00,25.125689697495293,24.191024772560965,0.535693719264056,261.0523776207507,6.269196394259869,9.901411666360831,3.6322152721009617,217.57194731842276,28.395661119302012,33.35154318383814,4.955882064536125,72.53317818136581,4.2046363467410455,184.20987821030354,833.3622538701237,20.989299616591236,79.30642887428844,13.188660564520173,946.8466429255236,3.1923181909525,3.627037039674371,0.08040263723276209,0.3543162114891089
2025-07-08 19:00:00,24.24072008925401,22.763731491610283,0.4187741801028112,233.36895819288856,6.467917149744873,10.739523731449909,4.2716065817050355,172.11372607881927,26.510763960337787,31.317119967831378,4.806356007493592,64.67186491145873,3.747032468727503,176.23814278951446,753.9481647715803,17.05247569919565,60.807352674861036,9.79454025072896,841.6025333963659,3.2307131617239886,3.6063173950528093,0.07307088239688293,0.3025333509319383
2025-07-08 20:00:00,23.086655620553515,22.387999298201482,0.37641670141931877,183.5116347897406,6.2685733884006964,10.35649063210847,4.087917243707773,136.3262362047953,27.025647828799524,30.841731289565956,3.816083460766431,47.9136914213367,4.637648530598042,181.9160176158267,635.6823843288645,21.23634447964083,48.65183130954888,5.571143057619851,711.1417031756741,3.463989545170805,3.8751859193585645,0.11572206036948274,0.2954743138182763
2025-07-08 21:00:00,25.69104706520832,24.120944029687468,0.385260573395387,216.29713935987826,6.0440939430487335,10.262390449456035,4.218296506407301,161.415805778356,28.93596338110354,32.949003067795715,4.013039686692171,56.722886130605055,4.815019351416073,191.90102083606448,710.9858769513946,20.28233550046116,61.73971243855814,5.451987092001451,798.4599119824154,3.2870794271968906,3.69149547860606,0.0937707061706217,0.3106453452385474
2025-07-08 22:00:00,27.795377006821177,25.214069881965273,0.38040188934716634,282.70402830197804,6.732291658041866,9.988566632131004,3.256274974089138,260.98947978214346,29.84478718752282,34.12451957043592,4.279732382913106,80.41103763793404,4.630717305557545,192.21077311107487,894.7798918902205,20.80894368304642,85.0,10.423129299827368,1011.0119648730943,3.165076554673062,3.5762205828675144,0.07360681702355786,0.33753721117089475
2025-07-08 23:00:00,27.9794975917072,25.07729182090203,0.3983990179460215,260.60809376570063,6.631700067985001,10.373095625491414,3.741395557506413,206.51399242915454,29.68158136101833,34.277619342414155,4.596037981395827,72.31920715906227,4.604289540116303,187.00007626585943,812.3277316626146,23.825387989644206,74.83273942272632,11.304300529393029,922.2901596043782,3.11704721033314,3.538992769862175,0.09142228717986169,0.3305232723491725
2025-07-09 00:00:00,24.835276257087266,21.826809714480106,0.38308679023994235,244.95547546639014,6.5905506955518325,10.241216907307784,3.6506662117559525,210.21541633674343,27.01733945830927,31.646250193816858,4.6289107355075885,70.44824827829817,5.190529743829163,195.6740211135488,795.8420669956183,36.54925267995441,83.56288121884978,8.782517686069085,924.7367185804916,3.248925403607948,3.7751216494336863,0.1492077391222441,0.3769885067034944
2025-07-09 01:00:00,26.776688422591242,22.904399140679054,0.38012966772059037,279.1301232573514,6.6259052475437965,10.799076387946162,4.173171140402364,207.84671030790358,28.320932201402215,32.42346202183859,4.102529820436375,73.50923052008513,5.416533060723162,211.69863507917435,888.7819597692131,35.687614250840234,85.0,12.047822408201492,1021.5173964282549,3.1841133783678988,3.6596458472754656,0.12785296633117987,0.3476795025763869
2025-07-09 02:00:00,26.07459577305245,22.000172587644297,0.3657067518023083,223.89402630005267,6.608165297928303,10.774990275130909,4.166824977202606,162.22032629821905,27.17672842176356,31.063526313669286,3.8867978919057253,58.750284552436625,5.176555834119264,198.73811683502984,742.5016880126458,37.791570126511104,63.290298731826226,8.669667389412773,852.2532242603959,3.31630861386886,3.8065027385690255,0.16879222170878533,0.32140190299138
2025-07-09 03:00:00,27.09232883660663,21.72108078284815,0.3410024423946773,233.85785190500332,6.907772287215404,11.226347503188695,4.318575215973291,170.7363696975195,27.457797298800227,31.9365737474239,4.478776448623674,62.611157504239245,5.736716515952074,193.5232678139437,718.9916165382892,38.004192156947,69.99217041368964,8.79291346475197,835.780892573678,3.074481402618693,3.5738842453456945,0.16250979750034175,0.336893045226659
2025-07-09 04:00:00,26.154024480787673,20.089444253645297,0.3429990705017737,266.4230357997029,6.4922434241430995,11.096747276331252,4.604503852188152,169.12131864784237,25.65213802004417,29.251307553567948,3.5991695335237797,73.79148567432232,5.562693766398871,203.12437609674885,782.6696820823428,37.318806690475256,70.07661098142493,10.09923796259243,900.1643377168353,2.9376952324451198,3.378703102811199,0.1400734984437741,0.30093437192230493
2025-07-09 05:00:00,27.556450087142114,21.766003152873314,0.33485232197577014,262.35870189332707,6.808722563009416,12.190002803280029,5.381280240270613,152.1724691661984,27.344131372387448,32.23339218813471,4.889260815747258,73.88614439923283,5.578128219514134,207.45352742109827,817.3704709041373,37.28309685383811,61.66865804882064,10.621372389935186,926.9435981967312,3.115469260236215,3.533115507537535,0.14210733848270493,0.2755389088186157
2025-07-09 06:00:00,28.20586472247683,21.747199164183222,0.3678243683204486,277.3648198867123,6.817061721006119,10.81581129678863,3.9987495757825107,207.4204927188616,26.95656692094163,31.517393823131233,4.5608269021896035,76.11719988208961,5.209367756758407,214.18891754086505,838.1090084165147,22.4488330184213,85.0,8.351973967419795,953.9098154023558,3.021684612918229,3.439188199108933,0.08093612242385449,0.33656746376684954
2025-07-09 07:00:00,27.732113183102452,21.79822334562369,0.4121189550994137,302.42262601835523,7.054777469684827,11.478297260739627,4.4235197910548,208.35715980365623,27.17614060487552,31.520141833145466,4.344001228269944,78.31944621788305,5.37791725925183,205.74950762908134,889.6869809526194,27.04046913553257,84.84632450935078,9.854075667260272,1011.427850264763,2.9418664623943207,3.3444185826340105,0.08941285078944913,0.3131392694502405
2025-07-09 08:00:00,28.559218133124897,23.617632129248,0.4624533370654593,291.55859673224387,6.663191725997528,11.158979137420216,4.495787411422688,196.93595071581439,29.39713898613657,34.42313808386114,5.025999097724568,78.80926103448921,5.77950685688857,196.69630384794718,900.0,30.52094123577025,74.06515042356551,12.233493756652258,1016.8195854159881,3.0868580453023826,3.487530797624862,0.1046820144487096,0.29599073787376984
2025-07-09 09:00:00,29.418915439192638,23.40384286655033,0.6059192724553224,318.5278362436087,6.876273677856743,11.020266476502425,4.143992798645681,233.95680249375863,29.292827660137732,34.024906954916666,4.732079294778934,93.61206093509317,5.888984793587399,200.81704081118298,900.0,29.021468936797913,85.0,12.645394169078674,1026.6668631058765,2.8254987401216765,3.2231621424781416,0.0911112487971143,0.3065521535593514
2025-07-09 10:00:00,28.12315135178623,22.803973442274003,0.7029622761900381,317.97885744680127,6.669292100739276,10.506003257670951,3.836711156931675,254.90990361020664,28.532183919224767,33.008299981134954,4.47611606191019,86.41456667745081,5.728210476950765,206.87779503796975,900.0,33.24150701485566,85.0,11.27574648396486,1029.5172534988205,2.8303768597274503,3.237690901103579,0.10453999137479464,0.302774050001334
2025-07-09 11:00:00,25.4477000155106,21.986990667331018,0.8255094820406844,260.52028050248066,6.405827074988833,10.88812778310074,4.482300708111907,183.46584689250037,27.14404038275678,32.53955054801705,5.395510165260269,73.6016300933388,5.157049715425765,193.84650318604318,826.0053168359145,22.478349705215138,70.78014775233669,9.192130370358203,928.4559446638245,3.170598907857576,3.5638528519662938,0.08628253302145934,0.3069714110872585
2025-07-09 12:00:00,24.159766553572876,20.33085450001625,0.9222435639535614,316.1722546457769,6.33704752473789,10.829889592746902,4.492842068009011,222.10023285035277,25.310254296648722,30.038601649111733,4.728347352463009,86.66870705520084,4.979399796632473,201.79656506347806,900.0,24.378943570661445,85.0,13.863504403409165,1023.2424479740706,2.846549584207867,3.2363448498049228,0.07710652409388154,0.31268874150317444
2025-07-09 13:00:00,23.477537451074745,20.53008320102304,0.8868055441126461,280.8564322357618,6.633520914487976,11.00954861271444,4.376027698226463,194.8490311174357,25.112295700558025,29.742145933898833,4.629850233340809,79.33731022828738,4.582212499534985,184.88017381031696,811.8954518163117,21.004771591470906,73.0779308943119,12.2715160467337,918.2496703488282,2.890784609607143,3.2694628463342927,0.07478828746866187,0.3038899492584879
2025-07-09 14:00:00,22.36382739877636,19.040232359081454,0.8937006175741862,250.93501497091012,6.2253526517429165,10.157703767948057,3.932351116205141,193.60712436510056,23.501471034664696,28.112036382255717,4.61056534759102,72.33562689008474,4.461238675583242,190.12208012053773,767.2106261221678,21.999006982377015,72.93835674935717,9.381291757215989,871.529281611118,3.057407616912719,3.473127421903041,0.08766814382172719,0.32805166116859436
2025-07-09 15:00:00,22.95668187335384,20.18162511335864,0.7356640606281288,274.12337299908967,6.318727673752719,9.729415547203052,3.4106878734503328,236.12639299584575,24.668337906945798,29.196285610530364,4.527947703584566,71.00204330183776,4.486712793587159,187.7679108699252,829.7752400692826,21.25115379320688,85.0,12.680374609381008,948.7067684718705,3.0270138258952413,3.46087514571412,0.07752404897366214,0.3563372708452168
2025-07-09 16:00:00,22.944452364330804,21.0061567333187,0.7359607205682953,236.77228515192797,6.584377676069704,10.406798533049285,3.822420856979581,196.9288086634902,25.85854416570196,30.501471211593604,4.642927045891644,65.13932237443403,4.852387432383259,180.35138339889704,765.6560376503819,24.118343968118726,71.07119849275344,9.507428741616954,870.3530088528711,3.2337232254995083,3.6759074580641813,0.10186303668371863,0.34032119588095405
2025-07-09 17:00:00,22.35905609566194,21.975414011562385,0.6492090737445213,226.25232818209366,6.167532631675683,10.769020785199636,4.601488153523953,153.05782517756262,26.846970283156452,31.03727373498172,4.19030345182527,67.14683395256857,4.871556271594067,186.3735156552388,698.2143462170136,21.780559840731367,57.560319418975766,10.884102588759248,788.4393280654799,3.085998503648868,3.484778850235405,0.09626667719061797,0.3025136693959197
2025-07-09 18:00:00,22.26956617937352,21.122355999848036,0.47537257504437774,199.75674703839724,6.390699248643219,10.987744712846101,4.597045464202882,129.10892216626755,25.68569924124161,30.308011142605373,4.622311901363763,53.083976749430136,4.563343241393574,190.23461834749153,643.7734348026445,22.22174514211141,49.08183097538824,7.799854709359676,722.8768656295039,3.222786936347629,3.618785729878513,0.1112440279068018,0.2847547656240824
2025-07-09 19:00:00,22.3292489262787,19.630874493066454,0.2953451225863336,202.275300433943,6.605761300360296,10.437109412310352,3.8313481119500565,160.7590978962585,24.28835879570967,28.650694541245215,4.362335745535544,54.02457229686699,4.6574843026432164,183.49170747675976,641.736945975388,23.453579299463176,57.525541484110306,8.081794055010588,730.7978608139721,3.172591733141239,3.6128872840439983,0.11594880466941838,0.3243467462333409
2025-07-09 20:00:00,22.280645041585505,20.868392159381635,0.378158359061372,199.85981834486134,6.565317914789323,10.836888141302886,4.271570226513563,148.13637248823764,25.063750436536953,29.395578683641496,4.331828247104545,55.97985976986382,4.195358277155318,183.45863798971322,666.025216296449,18.93027277332945,50.4048478428137,7.534689567917711,742.8950264805098,3.3324618315584162,3.717080464861789,0.09471775232310557,0.2899008809802669
2025-07-09 21:00:00,22.025038346463614,20.62700948731747,0.35560922651311955,212.9088274299943,6.483416963950561,11.119459070762083,4.636042106811522,136.15729812566522,25.181770236445644,29.914293236438397,4.732522999992755,60.7961709372778,4.554760749128176,190.72262415987336,668.0768331291553,18.012952282368225,55.74157542279977,7.7002590240641755,749.5316198583874,3.1378540814557017,3.5204346804494895,0.08460406503479051,0.2979765339589971
2025-07-09 22:00:00,25.606761249297058,23.632906134992357,0.43167445187804665,245.94571126322685,6.294558796506298,10.940740349458583,4.646181552952284,161.6424509299278,28.618738238186523,32.62379738710465,4.0050591489181295,64.10189750953276,4.985832103194168,196.02810718400178,752.3753935596362,20.648693816693118,62.412883219642204,8.346507681086168,843.7834782770578,3.0591116620626733,3.4307712622562736,0.08395630771781812,0.28770329247578197
2025-07-09 23:00:00,25.517767027073898,21.72049957551784,0.3370189849177514,253.08240438788056,6.7289588534811315,10.59242636283587,3.863467509354738,198.36156803576054,26.63070386322068,31.123420932245324,4.4927170690246445,73.52012268831554,4.910204287702838,199.111344039785,773.1590325019229,21.325875201079587,82.06666496489393,10.004664809549176,886.5562374774455,3.0549695241434467,3.503033881876224,0.0842645511159085,0.3637998066168687
2025-07-10 00:00:00,20.910092976996193,17.405860878433593,0.35376538690230463,205.37461008364042,6.581588997056696,10.703094840602603,4.121505843545908,149.6122345712103,22.6535294753848,27.218847416325033,4.565317940940234,57.11464555894876,5.247668596951206,193.66972053748623,658.7067097017309,35.45382893952987,59.70259201851606,7.214685122312844,761.0778157820897,3.20734247253576,3.7058028520279835,0.1726300486953622,0.32583033079686097
2025-07-10 01:00:00,21.690167253597846,19.201162502632197,0.34484794643142863,213.09978662636524,6.565843405972615,10.728403096402738,4.162559690430124,155.4216075034221,23.952214135620636,28.67198242813952,4.719768292518883,59.62717044425289,4.75105163298844,194.95176630751703,713.0098550454926,29.63531512279622,60.11945548377525,9.170680314311143,811.9353059663753,3.34589661647872,3.8101178739797037,0.1390677841210455,0.3251534733799384
2025-07-10 02:00:00,22.796475609069972,17.68485158139338,0.363948980306222,227.8030727919544,6.441284836962082,10.243548852460794,3.802264015498711,170.5455503127404,23.558920964306875,27.861343908441775,4.302422944134898,64.31217075173227,5.874069382913494,205.8683690862624,732.6991273689962,38.967789578887476,69.01596491673665,7.40433446870162,848.087216333322,3.216370694165956,3.7228962978381515,0.1710591042574547,0.33546649941474055
2025-07-10 03:00:00,24.160954832155493,19.522517986400878,0.28789624660630947,232.04605996447773,6.319157429646431,11.110335671788855,4.791178242142424,151.0567813892946,24.88754823754226,29.055691274736994,4.168143037194735,64.19799231141836,5.365030251141381,207.5082743194776,733.6902800705996,36.18888953780287,63.752730209734416,9.214275889889471,842.8461757080263,3.1618303718792506,3.632236530269256,0.15595563028884338,0.3144505281011618
2025-07-10 04:00:00,26.1089314939616,20.393343428850127,0.4136725796424122,250.3943084595887,6.737275895328058,10.309531909568413,3.572256014240355,209.36863571459568,25.74427207976518,30.577347961611075,4.833075881845893,72.93210335749244,5.350928650915057,215.1365517919939,757.2810348705851,33.86063841657067,85.0,8.530894462354834,884.6725677495106,3.0243540259734107,3.533117718178041,0.13522926549281156,0.373534426711819
2025-07-10 05:00:00,26.115593553652936,19.836001900670528,0.3851455766481679,226.97412452516298,6.629486587386289,10.958352218865768,4.328865631479479,159.388798005994,25.50313453331998,29.18373538974153,3.6806008564215493,62.95150301745084,5.667132632649453,205.3185014350925,715.4996364431854,39.294652332616664,65.79541529450196,12.668018431983585,833.2577225022876,3.1523401089883403,3.671157336747037,0.17312392949999175,0.3456932982587047
2025-07-10 06:00:00,26.28130042724828,20.521237152440026,0.35089490405301527,267.98543801592916,6.446870363832228,10.99065265331744,4.543782289485211,171.0286220259684,24.888355016352023,29.873998279935527,4.985643263583504,75.95788122584565,4.367117863911998,207.51564123574124,806.7443595772252,17.901918391656192,71.30709178551149,10.535729384872992,906.4890991392658,3.0104037202546503,3.382605808175979,0.06680183268238662,0.30540025523894215
2025-07-10 07:00:00,26.2031785719054,21.534866416462457,0.3456984305252887,234.96469953665348,6.834645303922288,11.180248947574881,4.345603643652592,175.17047190646926,27.05222791084872,30.773690289056148,3.721462378207426,65.30837854168584,5.5173614943862646,204.01111051092346,752.7404480730613,27.62677847529526,72.51798518606817,9.225718331564785,862.1109300659895,3.2036320756158396,3.6691083033581555,0.117578421481077,0.3478978062612392
2025-07-10 08:00:00,25.925759018152156,21.547680317379267,0.5202340252146986,278.7362632320629,6.715808434533629,11.163119878023203,4.447311443489574,193.1156851107714,27.814793320770686,32.00424264751204,4.18944932674135,78.74456187051824,6.267113003391418,200.56793814338795,845.3752495032611,35.21196329060747,76.59695304568739,13.040921826105784,970.2250876656618,3.0328857813503824,3.480799650592637,0.1263271699286993,0.32158669931355444
2025-07-10 09:00:00,25.005347848954763,19.51653672253455,0.6442011718142777,271.7985508788865,6.554666023481431,9.96129060316013,3.4066245796786983,227.46985968473626,24.794675000005903,29.7394487520933,4.944773752087397,76.32968919601603,5.2781382774713546,219.80191876747398,833.5781557152942,22.660843503380374,85.0,10.59987784396473,951.8388770626393,3.066896983151087,3.502001294652888,0.08337367300195081,0.3517306384998501
2025-07-10 10:00:00,24.045404359210227,19.25651090503298,0.7252136651217762,267.5975191247887,6.543141640332502,10.750800547467263,4.2076589071347605,189.0269197636833,24.941043048839898,29.472251005572907,4.5312079567330095,71.11297820089989,5.684532143806918,202.4937386004624,784.3363036707592,27.77675813522015,77.79248381247587,9.226662441624008,899.1322080600793,2.9310298026529904,3.3600169799809962,0.10380050691825368,0.32518667040975163
2025-07-10 11:00:00,22.63359206602184,18.036159294543847,0.821015764565268,260.26272940331114,6.641182048582833,10.935391317544791,4.29420926896196,181.66519121411264,22.664703880804197,26.831126167592245,4.166422286788047,75.03738646189382,4.628544586260352,195.22227895293565,757.1228880938629,24.249439314876284,69.22958704552161,11.172383737723461,861.7742981919843,2.9090714979808037,3.3111706012140996,0.09317292326285646,0.3089261799704394
2025-07-10 12:00:00,19.907478148110386,14.995712333509498,0.8951653468313016,244.4298793546998,6.58410378172794,10.873642738324833,4.2895389565968935,167.44862072955345,19.56440503176005,24.51214873771213,4.947743705952083,64.86876652281065,4.568692698250552,195.52181256976186,694.7274725525276,21.387505864587414,66.44676254842902,10.721651417627639,793.2833923831716,2.8422362862781885,3.245443619566712,0.087499555786923,0.3157077775016007
2025-07-10 13:00:00,21.0684762696442,18.553089963451484,0.8831530329771513,229.42782414005558,6.317138023039184,10.048559012545816,3.7314209895066326,178.52266070934155,22.90379473724716,27.43202990457736,4.528235167330199,65.93285446080698,4.350704773795676,193.16606852827346,733.4868127155871,18.281843797558974,68.43843522952938,10.658906799426033,830.8659985421015,3.197026408914665,3.621470070844129,0.07968451022051586,0.34475915170894866
2025-07-10 14:00:00,22.66237327458413,21.29582953335074,0.8685510005138873,270.45543593136887,6.543855292536118,10.652014054766752,4.1081587622306355,191.3648029169265,26.53355570674292,30.872870811281327,4.339315104538406,76.44696759373207,5.237726173392179,185.4142905138979,786.0489913854456,25.025787230204788,68.74268482316171,12.455808470628156,892.2732719094402,2.9063900626679007,3.2991508151304623,0.09253201786839058,0.3002287345941714
2025-07-10 15:00:00,19.230720052392165,18.23840817266401,0.8108131207897851,237.8138834807611,6.334972110788024,10.23986403046112,3.9048919196730973,179.57615182099158,22.21746572869757,26.88695545322073,4.669489724523162,63.30950472882003,3.9790575560335593,178.8276874917957,692.468113638645,14.85396865858678,61.761065414082275,8.99240649621867,778.0755542075328,2.911806928608796,3.2717835595602573,0.06246047724874924,0.29751615370271195
2025-07-10 16:00:00,18.651091768906007,16.600232579610818,0.7275748633281393,218.129245273806,6.18043005519149,10.857840082095123,4.677410026903632,141.8162943696716,21.243084251025838,25.748953976248213,4.505869725222376,61.01606317996312,4.642851671415019,181.48524841287602,665.2894524452095,21.06218952871748,49.539665101996654,10.212434907683278,746.1037419836068,3.049978243908134,3.4204663434610185,0.09655830194744972,0.27392979760543484
2025-07-10 17:00:00,20.323121150970895,19.728220510715676,0.5786939413883654,230.47749546058978,6.293182532046801,10.256568944467263,3.9633864124204625,177.22745478571423,23.9246740833169,28.246282844134612,4.321608760817712,63.34001154361081,4.196453572601225,181.5106116316353,708.9731972263613,19.33869113326458,63.68402704425813,8.155621934323221,800.1515373382073,3.076105959106933,3.4717122196211485,0.08390706908116058,0.31169919143305463
2025-07-10 18:00:00,19.09674979128996,18.40505420230806,0.4624829880080984,180.42905269128866,6.310980286911357,10.456948265167295,4.145967978255939,136.75711187778836,23.09588265173783,27.603535027235985,4.507652375498153,50.97158529572176,4.690828449429768,186.85077482410196,632.4602198376496,20.84037338700811,50.80750147546558,8.439618509879724,712.5477132100029,3.5053125336737168,3.9491850263669073,0.11550453253593072,0.32836796015726033
2025-07-10 19:00:00,18.526158915182172,16.766437889253027,0.3745740682551546,169.18574990795673,6.488908964265335,10.619138649187665,4.1302296849223294,123.33415357131724,20.877268936993516,25.235312215294933,4.358043278301417,44.64305511901123,4.110831047740488,187.6424226353718,561.1261435102068,18.15248380362866,47.77326658628273,7.496425962221517,634.5483198623398,3.3166276936176957,3.750601455545502,0.10729321951467116,0.3266805424131346
2025-07-10 20:00:00,21.27111955654538,19.54467064050362,0.3911533270335858,238.8047670576916,6.435390304381241,10.555294378925298,4.119904074544057,163.50431500805902,23.85344527412421,27.746553325535142,3.8931080514109353,69.78278207741818,4.308774633620588,172.43300068027017,726.9523061093704,16.102514408755663,55.583417964630954,13.220140155035175,811.8583786377922,3.0441281179858097,3.399674087919943,0.06742961879343698,0.28811635114069656
2025-07-10 21:00:00,20.627666673893938,18.32931279041326,0.3579567015218842,203.46472909958848,6.025530499590918,10.809560975915549,4.784030476324631,128.11332000255592,23.103122746081688,27.494596847559983,4.391474101478294,57.29588262196476,4.773809955668429,180.1812553001023,633.6104299670459,25.071151856455987,45.22723339615711,7.130168834815466,711.0389840544744,3.1141045073070965,3.4946547600712017,0.12322112027674627,0.25732913248735884
2025-07-10 22:00:00,21.40909352156985,19.12248617598289,0.21862549397066441,195.89465117579513,6.220213203915234,10.920852438853677,4.700639234938443,130.23629447125919,23.285001058653243,27.676437243126955,4.391436184473712,57.81552504341198,4.162514882670354,183.72056571988824,635.4423101439048,17.829183047833627,45.77922862071753,10.961665645334413,710.0123874577904,3.243796123732144,3.6244603065789067,0.09101413918562679,0.2896500436611354
2025-07-10 23:00:00,20.546052374441043,18.880344801641066,0.3014939014323966,206.32439096443792,6.573369044076798,10.89947301691409,4.326103972837293,139.16201178568338,23.084336727753197,27.59111276624311,4.506776038489915,55.95039533232766,4.203991926112131,201.8806251596041,663.8712584790864,19.381886971472206,56.91073026932938,9.217601891765682,749.3814776116536,3.2176091996486793,3.6320547178584284,0.09393890310725729,0.3205066151024914
2025-07-11 00:00:00,19.559275877306092,15.458294502783902,0.3761961729465123,159.4131556099826,6.5473571906263635,10.624973151731094,4.07761596110473,118.91990894447966,21.227878015354843,24.999592938112272,3.7717149227574276,42.46487773695183,5.769583512570941,197.88186468054246,529.5919078868837,38.16566073201735,44.909413814152586,5.934265497798512,618.6012479308522,3.3221342734258013,3.880490575346937,0.2394134949902929,0.3189428069308429
2025-07-11 01:00:00,20.19106247963719,15.384894992452871,0.42664343738195665,184.82683444580755,6.412377962312277,10.452717313388106,4.040339351075828,139.76472165524876,20.64014283669553,25.257087596035795,4.6169447593402655,52.73206536592422,5.2552478442426604,194.59886571367804,586.9060258954237,35.107190832661615,53.450748229927136,7.659752277572547,683.1237172355851,3.175437309496898,3.6960202195957725,0.1899463946235322,0.3306365154753418
2025-07-11 02:00:00,21.395307437763314,17.554250726338896,0.4077550487841649,207.9069301227154,6.528581796767664,10.074845013441236,3.5462632166735713,171.91278624723444,23.10110963556477,26.825956065571503,3.7248464300067323,54.00900305398964,5.546858909225876,197.9064737961201,661.6245232571766,37.87997892744487,69.05206151776787,10.063484207759824,778.6200479101493,3.182311060370417,3.7450413386921495,0.18219680750942988,0.38053347081230227
2025-07-11 03:00:00,22.463137743930346,17.638712435328266,0.35190002536861004,206.67660837635478,6.890456360725365,11.111418133035205,4.220961772309841,147.20700576950105,23.139588764958468,27.262642503955174,4.123053738996707,55.87829817098201,5.500876329630204,200.82766747566103,596.7584444172796,37.82308562235048,60.896172711087445,6.952432671798166,702.4301354225157,2.8874019614768986,3.3986919997419434,0.18300612691241408,0.32828391135263063
2025-07-11 04:00:00,22.91217824853895,16.404998745925813,0.3461522708145194,239.8047197729205,6.32090833855931,10.625334569897042,4.304426231337733,163.37733192785186,22.1266647883118,26.45177813424196,4.325113345930159,71.25821747963195,5.721666042385986,193.9639948306019,675.9549603306671,37.678924050197566,65.15795569817,10.939475133780016,789.7313152128146,2.818772545305833,3.2932267386590177,0.1571233630675704,0.3173308302856147
2025-07-11 05:00:00,22.065180282864993,15.97372391373252,0.3430896025915716,210.0631290272448,6.886665112895815,11.021708683451571,4.135043570555755,160.3674653981492,21.63403901681234,25.986498861820227,4.352459845007886,56.93938879709648,5.660315103079821,210.9302208900403,655.1134537242765,36.21585527032737,69.13738731357384,11.284302909023264,771.750999217201,3.1186503636214495,3.6739003307767844,0.17240462635225356,0.38284534080308097
2025-07-11 06:00:00,22.79021301939551,16.76065055009642,0.42867920537032905,234.49531967073855,6.867443717450646,10.739749920456605,3.8723062030059587,186.78954351818282,22.581692884464534,26.932994647880047,4.3513017634155124,65.81481963445258,5.821042334368117,208.9642667528489,721.3966753482474,31.2225423178403,78.76139758001624,7.642958874512238,839.0235741206162,3.0763798457094182,3.577997101599779,0.13314782726444496,0.36846942862591564
2025-07-11 07:00:00,20.486497648982343,14.678343189410752,0.36936170591568296,170.7801729014621,6.6082558982238915,11.217769089552625,4.609513191328735,112.27031505290091,19.905169670584197,24.153534621875863,4.248364951291667,43.520168207326584,5.226826481173444,205.78455560622163,546.8871065135811,22.041545999442537,46.135884686535725,5.036107704867574,620.100644904427,3.2022868768795996,3.6309873351762962,0.12906384637612597,0.29963661192057034
2025-07-11 08:00:00,22.3332245751964,17.37683359132332,0.46356425851595773,216.06650442432414,6.6376984299922706,11.102915852667339,4.465217422675068,149.4308885617729,22.069295398569025,26.629459965201832,4.560164566632806,63.24459486538736,4.692461807245707,203.80729001181518,663.1782717316289,23.592143471033612,63.44431684466905,7.456238642764982,757.6709706900966,3.069324759515896,3.506656308014026,0.10918926806304956,0.32814228043508004
2025-07-11 09:00:00,21.90531214150622,17.738127819579372,0.6676950645523594,229.03143609819662,6.70192939692887,10.954877557036093,4.252948160107223,166.24216158908922,23.012587256461018,28.19783697825637,5.185249721795353,60.51382756360157,5.274459436881647,200.30748573305482,715.0071709973579,23.35643993030512,66.3128240796472,9.364968210916691,814.0414032182268,3.121873499892829,3.5542780374883067,0.10197918822065591,0.3304253493748222
2025-07-11 10:00:00,19.996188748107418,15.434223541464409,0.7747993123619573,225.57659611460076,6.617769464788821,11.364927769043195,4.747158304254374,140.0393697253222,21.35954504533428,25.6032327462313,4.243687700897022,59.46658636356696,5.9253215038698706,197.25261923294966,659.1086815588213,28.633466124959387,52.15373540546935,5.823522558817038,745.719405648067,2.9218841533718827,3.305836768940407,0.12693456066875214,0.25701805489977303
2025-07-11 11:00:00,18.810773545326693,14.94886482761677,0.748160655591493,208.3809226045448,6.6210518809855,10.907592772262273,4.286540891276774,141.23742694688204,19.962007671819062,24.549841273715188,4.587833601896124,58.857747850034215,5.013142844202293,189.0835020543802,616.2775905238713,24.962410015683187,54.17688727377699,11.419314396707826,706.8362022100392,2.957456867073254,3.392038932236799,0.11979220412156269,0.31478986104198275
2025-07-11 12:00:00,18.892305045062468,14.922938070049666,0.8569254392757005,210.42312647642248,6.6858039795116335,11.5194958027541,4.833691823242466,126.00792839606046,19.369206339745617,23.611735632736202,4.242529292990586,55.69794774132533,4.446268269695953,198.66503043945897,628.0533477061628,20.779279091643776,49.28936799203077,8.806113985793356,706.9281087756306,2.984716358049812,3.359555200102212,0.09874997791163442,0.2760888641407655
2025-07-11 13:00:00,16.73021295288944,14.51463242174725,0.9400110326648004,202.35663223689727,6.358198434151965,10.493604710944357,4.135406276792393,142.3667232365846,19.979043993526922,24.26333685689903,4.2842928633721105,50.71740379115131,5.464411571779674,186.03484148977265,595.4883303851573,26.098038710267847,54.325822035302956,9.471576396287873,685.383767527016,2.942766559230062,3.387009162737215,0.12897051320618483,0.3152720903009679
2025-07-11 14:00:00,17.87187065391454,16.36487468535575,0.9177682059169654,241.26099143399557,6.405318065623744,10.65823022835968,4.252912162735935,175.85041592998817,21.51641056059169,25.665841098851462,4.1494305382597725,64.19754831279026,5.15153587523594,189.8256595039162,712.3331476721879,26.096451120173185,66.43361671682204,9.15685554509302,814.0200710542761,2.952541740951391,3.374022738677904,0.10816688999353913,0.31331410773297425
2025-07-11 15:00:00,17.195134872735903,14.977569843611807,0.7788956124037406,183.57482298911543,6.433148931262223,10.425039289142514,3.9918903578802905,143.72836652001214,19.438052147727852,23.48104332393566,4.042991176207805,51.99223638848602,4.460482304116044,185.44919093898747,576.3637265494863,21.113380355460432,51.87614939514277,7.346562840008644,656.6998191400982,3.139666524878851,3.5772869527921887,0.11501239664391393,0.3226080312694234
2025-07-11 16:00:00,15.22645647540405,12.99305868881113,0.7420944733935667,144.3748372721157,6.2668773510544264,10.783526256008798,4.516648904954371,101.13936105709955,17.8293762950667,22.420451308204225,4.591075013137524,40.0,4.836317606255571,183.72984447748019,464.99526255717535,21.8136671486441,38.31115435929815,5.0,530.1200840651176,3.220750037492743,3.67183156068917,0.15109050552576556,0.29999101767066155
2025-07-11 17:00:00,16.122117470798337,16.057766049652596,0.6649755326589187,181.5944593641657,6.307421377814748,10.339247209808109,4.031825831993361,130.78070213953768,20.758072896199067,24.95173475572421,4.193661859525145,52.01235611854321,4.7003068465464715,187.96233385152627,603.5625146076472,21.35562621838897,49.1806172449806,7.980596446894932,682.0793545179116,3.323683534844396,3.7560581798923947,0.1176006486825837,0.31477399636541575
2025-07-11 18:00:00,17.24406903947921,16.447144540379334,0.5136945926916789,186.44948861508718,6.525311600160335,10.866973786717464,4.341662186557129,129.89321829738424,20.50479572697351,24.863450432879826,4.358654705906318,54.22318917116975,4.057651186594176,183.85137247146133,592.2028465642476,15.938080170672041,46.16091040145712,7.780238848829735,662.0820759852065,3.1762106239229855,3.5509996884573485,0.08548202673580495,0.2893070377985581
