,oat_C,wb_C,occ,tons,chw_sup_C,chw_ret_C,chw_dT_C,chw_flow_m3h,cw_sup_C,cw_ret_C,cw_dT_C,cw_flow_m3h,approach_C,dp_kpa,chiller_kw,tower_fan_kw,chw_pump_kw,cw_pump_kw,plant_kw,kw_per_ton,plant_kw_per_ton,tower_fan_kw_per_ton,pumping_kw_per_ton
2025-07-11 19:00:00,17.340168552706135,15.201135928781254,0.31895171618164186,146.75925020685852,6.004050064927498,10.250387323268935,4.246337258341438,108.41289173487597,20.140755539903715,23.741128148106217,3.600372608202502,42.540085074707115,4.939619611122462,179.10638389120925,504.16878198041337,23.57510246799594,35.827344670345965,6.657416534807322,570.2286456535626,3.435345855677123,3.8854698756624884,0.16063793208786917,0.28948608789749625
2025-07-11 20:00:00,17.577386814604292,14.679487890892007,0.3531584247477593,166.66893483186402,6.375352265518562,10.316073586731044,3.9407213212124805,134.8358963476965,19.482201675228524,23.852886865510083,4.37068519028156,50.69550299144216,4.802713784336515,190.24209501871024,528.2654575142659,26.830667371849785,49.38298828358665,5.0,609.4791131697024,3.1695496107128855,3.656824913320207,0.16098181343101892,0.32629348917630224
2025-07-11 21:00:00,16.6610615201293,14.424053246600579,0.38664075419432553,104.67888492224027,6.283138158413747,11.253248156344362,4.9701099979306145,63.08900034408133,19.258360795169388,23.373705386643095,4.115344591473706,40.0,4.834307548568811,195.91550767890215,434.6726216941834,23.759513482283968,26.729566244743648,5.0,490.16170142121103,4.152438402616496,4.682526966019203,0.22697522523222807,0.30311333817047875
2025-07-11 22:00:00,17.05705379524591,15.451074706551982,0.3798717089788217,154.03649406569374,6.233920523445903,10.816669581303056,4.582749057857154,100.55031759973605,20.639503953413364,24.90088479977119,4.2613808463578255,46.78687789428796,5.188429246861383,191.04988484819046,510.74099384756664,26.285046901819676,41.719778303798996,7.006225873685038,585.7520449268703,3.3157142204868992,3.802683568460457,0.17064168501919802,0.31632766295435993
2025-07-11 23:00:00,17.717321227891418,14.409022185431901,0.3225576917376515,145.0312650527347,6.419140997400227,10.538804106824184,4.119663109423958,105.2776973866043,18.682657764015623,23.19036064124924,4.507702877233615,40.0,4.273635578583722,194.28445980207474,520.8481256907442,18.829811539753152,42.50709137725198,5.666648570241037,587.8516771779903,3.591281683307106,4.053275526240786,0.12983277456006784,0.3321610683736131
2025-07-12 00:00:00,17.238395276768063,13.621970142742118,0.2329976120481561,161.0726031048697,6.561618060094355,11.059367037778639,4.497748977684283,109.77087398572431,18.68649602744955,22.840064781527026,4.153568754077474,48.893876197813526,5.064525884707433,193.5895477831106,544.9607261167147,31.07101810007734,40.365271376985426,6.670493033338809,623.0675086271164,3.3833235175438654,3.8682401390226193,0.19290070130578257,0.2920159201729708
2025-07-12 01:00:00,20.12587751864314,15.81916031734728,0.1493674832583748,152.78395253023038,6.681141498448854,11.005139514471248,4.323998016022394,109.48678978091861,21.622682761537398,25.50000917729705,3.877326415759651,45.28853913969954,5.803522444190119,207.29910381610077,519.2285269489967,37.92993108544805,44.381035983983125,6.694109906547351,608.2336039249752,3.398449368210056,3.9810045089953277,0.24825860607280137,0.3342965347124697
2025-07-12 02:00:00,19.713184671314323,15.725041109434734,0.08142921743135777,170.58068974816848,6.490829276138911,10.542500654756257,4.051671378617347,131.16168631778189,21.578025355490283,25.949021532548294,4.37099617705801,50.76092175049811,5.852984246055547,202.61251292122785,586.4466462209389,39.65947698336607,52.960570443671514,5.142241611749408,684.2089352597259,3.437942753583194,4.011057384454457,0.23249687313327264,0.3406177577379902
2025-07-12 03:00:00,20.551427431493906,16.670276780155437,0.1276777590694506,148.5375631190773,6.744725081749865,11.586311406337533,4.841586324587667,91.56687154687464,21.689946753052617,25.95557944694624,4.26563269389362,50.64631587334053,5.019669972897179,197.1020212149357,560.0313566437702,32.35662171863699,37.013074579344845,7.900414763373433,637.3014677051256,3.7703012280793438,4.290507090076761,0.21783460721445813,0.30237125478295834
2025-07-12 04:00:00,20.745141213580442,14.688172375399223,0.03265474812761744,140.67329702133696,6.897714256982209,11.39196745285425,4.494253195872039,98.87393605132448,20.5390810667949,25.294592010959697,4.755510944164798,40.31041942525422,5.850908691395675,210.22708668863964,507.13995459398495,36.76357802258593,39.804637912242,5.0,588.7081705288128,3.6050904139757476,4.184931916677257,0.26134013207218515,0.31850137062932526
2025-07-12 05:00:00,17.489639204380033,11.912753324203505,0.11369027232821405,104.27647282607536,6.726544355136296,11.143907331622547,4.41736297648625,69.27095683548026,17.37564484102653,21.13654969258098,3.7609048515544488,40.0,5.462891516823026,216.18660580785422,390.8488275736525,36.648753373356065,31.671783501580595,7.8535607055035594,467.0229251540927,3.748197622924554,4.478698909705632,0.3514575472310345,0.379043739550044
2025-07-12 06:00:00,19.286316519993516,13.70350196865021,0.1391269589810798,116.68833118643218,6.814393940040595,11.200818210410755,4.38642427037016,82.02879858769165,19.548914025420903,23.57041153796685,4.021497512545949,40.0,5.8454120567706935,207.0154783777167,453.9384550088834,30.301780654634815,35.75926291367734,5.876428375634741,525.8759269528304,3.890178652770592,4.50667107504213,0.25968132671485256,0.35681109555668433
2025-07-12 07:00:00,18.90578388367873,13.095218094309434,0.23575598964071187,131.65824874725007,6.7696662364597655,11.209537798734104,4.439871562274339,93.3930592782015,18.52172751520922,23.089277046884202,4.56754953167498,40.0,5.426509420899789,198.65803170756698,457.60344267138237,24.968159950614176,35.73778566065477,7.327442983499193,525.6368312661505,3.475691398188526,3.9924337158337706,0.18964371916070835,0.3270985984845364
2025-07-12 08:00:00,20.624749090198094,14.612819871421781,0.20289375316655409,179.3118092730614,6.778981467881674,11.251403660940241,4.472422193058568,125.41496501964146,20.72703084120722,24.908625324429835,4.181594483222614,52.1813816246859,6.11421096978544,193.1282261298052,574.7630462100776,34.17430854374272,47.159389705315085,7.3132298369562445,663.4099742960917,3.2053831174878793,3.699756178834998,0.19058593342115607,0.3037871279259627
2025-07-12 09:00:00,20.67456292214521,16.392951284730234,0.26043570208903966,137.85913463610572,6.504919174721126,10.79933083716801,4.294411662446886,98.4369731657525,22.670665894884717,27.628627851827435,4.957961956942717,40.70121793553795,6.277714610154484,196.09848735242088,498.9157269095808,30.5177310029512,39.91976929869739,6.330548117843848,575.6837753290732,3.6190255236007647,4.175884150503727,0.22136894362137186,0.3354896832815904
2025-07-12 10:00:00,17.230478297194633,12.897665415654702,0.3193947855117611,130.97449645824693,6.789622946219258,11.06684139064957,4.277218444430312,91.61557167933466,18.692454296891537,23.597600752971832,4.9051464560802955,40.0,5.794788881236834,213.5729663881691,457.77194217447385,28.353571979442673,41.12614474648407,5.158920253960325,532.4105791543609,3.4951227494919666,4.064994281723289,0.21648162616514768,0.3533899060661746
2025-07-12 11:00:00,17.350029180661785,13.8948683557414,0.33116358123308504,151.74818531280968,6.627716626142882,10.880288032048167,4.252571405905285,107.76335098056809,19.55600718565094,23.712230502951314,4.1562233173003715,40.73560522029441,5.661138829909542,192.62107881817232,514.5019394316888,25.488871204029888,42.77675866512122,5.1637163387218585,587.9312856395618,3.3904981359158146,3.8743875877501655,0.16796821096402442,0.3159212408703264
2025-07-12 12:00:00,17.19579146085193,14.815384852894445,0.32033600045629984,133.5680677362757,6.7823957657620975,10.467536483752633,3.6851407179905356,107.30811865286677,20.017605974360798,24.344084169244333,4.326478194883535,40.0,5.202221121466354,187.35013997024154,487.3413861698411,26.874256444168516,38.001353157626276,5.0,557.2169957716359,3.648636941668388,4.171783010830376,0.20120270435618307,0.32194336480580493
2025-07-12 13:00:00,15.164574602786946,11.985463904801032,0.4045360229047782,121.51192499722298,6.57841622991093,10.726138797014446,4.147722567103515,86.85471305981329,16.902460050331918,21.278339865399,4.375879815067083,40.0,4.916996145530887,191.63691033319543,426.9918212625951,19.80532340757061,29.99197927520077,5.643888217242946,482.43301216260943,3.5139910858325516,3.9702524025821737,0.162990779777567,0.2932705369720555
2025-07-12 14:00:00,14.272953580202252,12.211278509655562,0.36441059815306104,104.06187817095892,6.275635875311888,10.91191788036517,4.636282005053282,65.90737753544744,17.57357772073296,21.261089113830877,3.6875113930979184,40.0,5.362299211077398,194.11089653390417,379.4432309166683,25.715815608157225,26.018954246420314,7.27081679901927,438.44881757026513,3.6463231068470323,4.21334714764571,0.24712042546368213,0.3199036153349953
2025-07-12 15:00:00,13.59293219371031,11.284264285637759,0.38381802970749973,100.80552994145268,6.541793596971309,11.28750950345923,4.745715906487921,66.43725763402693,16.301967024109178,19.88915742623906,3.5871904021298793,40.0,5.01770273847142,186.40704369936262,358.6483117038142,24.542558394212925,26.81119935460045,6.311017145659069,416.31308659828665,3.557823781216321,4.129863578318363,0.24346440526097243,0.32857539184106993
2025-07-12 16:00:00,14.990968955579808,13.220620755837691,0.3301933316206374,69.13236104399013,6.5414753105335,10.822723356382058,4.281248045848558,47.147717216768264,17.949481049894995,22.22114152122071,4.271660471325713,40.0,4.728860294057304,184.36617516475795,345.5945400460418,23.50671632006783,18.92151654247024,5.0,393.02277290857984,4.999027008872646,5.685076669933095,0.340024786729186,0.3460248743312638
2025-07-12 17:00:00,12.53846024766137,11.263359862904485,0.20935463130881557,90.04313150120213,6.473956828882232,10.40812783102842,3.9341710021461886,67.82660219747926,15.607933704877237,19.860777361335664,4.252843656458426,40.0,4.344573841972751,186.89418188118321,359.32265992589936,21.174273899574693,23.32668978548731,5.374216172741369,409.1978397837027,3.9905615668320267,4.544464779950925,0.23515701360621832,0.3187461995126803
2025-07-12 18:00:00,14.889560529213016,13.335447767168285,0.17761507915612101,94.95411751323026,6.2636180213850965,10.826869333359728,4.56325131197463,65.53370048231933,17.493453085841953,21.233417833745648,3.7399647479036955,40.0,4.158005318673667,192.7020701794059,386.54610049712323,16.80487201742339,26.19274959236705,5.541799384830007,435.08552149174375,4.070872444717993,4.582060608705272,0.1769788657672682,0.3342092982200101
2025-07-12 19:00:00,13.733623665837944,11.16808252885117,0.12541088726857935,60.05613130933601,6.25291811355355,10.184124082014298,3.931205968460748,46.79243179407114,16.041986838451784,19.547137158029496,3.5051503195777127,40.0,4.873904309600615,188.20895529515457,297.4907828560931,24.303516906193405,18.77064871109444,5.0,345.564948473381,4.9535455642952275,5.7540327846536,0.4046800281058948,0.39580719225247835
2025-07-12 20:00:00,14.831104350250298,14.179721034463325,0.12615377955471996,77.90432286063856,6.53831484763192,10.39160475610617,3.8532899084742507,64.39621154125896,19.112062195503384,22.4651397880926,3.353077592589216,40.0,4.9323411610400605,183.46267598495515,354.29113048949273,22.785063852035915,22.309064559321826,5.31695128022783,404.7022101810783,4.547772414674303,5.194862047707439,0.29247496179121724,0.354614671241919
2025-07-12 21:00:00,16.25990477306635,14.340617808258223,0.15901827172053618,100.8470386537662,6.250627975204138,9.97464747357914,3.7240194983750023,85.84883728517111,19.07311350160321,22.413151081087545,3.3400375794843336,40.0,4.732495693344987,185.36651418837272,394.79482189600594,18.14349276308331,29.154214637337045,5.0,447.0925292964263,3.9147884475957495,4.433372910744656,0.1799110118183498,0.3386734513305566
2025-07-12 22:00:00,14.224467671472489,10.983150300659977,0.13445470144965246,88.87892303950818,6.540237435414442,10.039531001253245,3.499293565838804,77.91298211656095,15.870132263372714,20.085057128932657,4.214924865559943,40.0,4.886981962712737,191.37401011435054,379.8683284531439,27.33013001412758,34.07612045175473,9.555952325542153,450.8305312445683,4.273997877812786,5.072412174078286,0.30749843809402233,0.49091585817147776
2025-07-12 23:00:00,14.77070865582384,10.302539646152322,0.11025456319880672,59.99720859140254,6.477157547270173,11.341276523476598,4.8641189762064245,38.59931689627142,14.800066243551411,18.697180689215404,3.897114445663994,40.0,4.497526597399089,186.0280008389304,277.7769558992096,21.704186057966737,15.31205597702515,5.0670565894275095,319.860254523629,4.629831327503033,5.331252270450866,0.3617532643189819,0.33966767862885106
2025-07-13 00:00:00,15.687585858971742,12.231913479525375,0.1991631839856165,69.49135372665478,6.409653576903713,10.632992424173128,4.223338847269416,48.155520413174564,17.138964446595697,20.87092423110517,3.731959784509474,40.0,4.907050967070323,196.40616407898892,313.13939549416295,34.66130335759846,20.648656898135012,6.868444641978602,375.31780039187504,4.506163410284122,5.400928032977928,0.4987858416737597,0.39597878102004636
2025-07-13 01:00:00,14.713994571328088,11.215524299101151,0.19503643322459163,56.49514255993904,6.504594749508984,9.72059434826889,3.2159995987599057,53.59759056189565,16.1879833954091,19.363397048438635,3.175413653029537,40.0,4.972459096307949,206.12011020298806,320.42975519810034,35.78354713503855,26.65860599117161,5.0,387.8719083243105,5.671810719977163,6.865579778169321,0.6333915716218199,0.5603774865703387
2025-07-13 02:00:00,15.79947359208093,12.068384909458784,0.14303792221611966,104.39563574083164,6.528332232380913,10.451104881067486,3.922772648686574,84.8651392350737,17.717481891103805,21.305422733052662,3.5879408419488565,40.0,5.6490969816450205,198.73587692727762,387.91591954850253,37.70674268280855,34.96288479564834,5.0029712060538545,465.5885182330133,3.7158250610353756,4.45984657240715,0.36119079514413593,0.3828307162276382
2025-07-13 03:00:00,17.160655140560724,13.09118322744566,0.1000151457951527,84.47670399627552,6.726472253971218,10.3395548844863,3.613082630515083,71.83325511497335,18.605879178089033,22.513325343378884,3.907446165289851,40.0,5.5146959506433735,199.78303971784385,388.3797761751109,35.8249636699236,27.31895863030771,5.631691319183503,457.1553897945257,4.597477858419217,5.411614896986052,0.4240809829832267,0.39005605558360756
2025-07-13 04:00:00,17.961810132349125,12.524702151935173,0.11728498937320701,114.18552374830634,6.582124028701038,11.085317583838457,4.503193555137419,77.50908818181749,18.20253100010137,21.667462274604663,3.4649312745032943,40.0,5.677828848166197,206.17524149111665,436.10937796176063,39.009575076534,31.352165733727887,5.496090448685629,511.9672092207081,3.8193053168723523,4.483643744098533,0.3416332806120059,0.3227051466141746
2025-07-13 05:00:00,16.581234929815615,11.663187731203713,0.11203285536415379,74.45865334217697,6.689475327583197,10.665681001555717,3.9762056739725193,61.37207830287845,17.145630146623343,20.972077352552212,3.826447205928868,40.0,5.482442415419629,199.54810569554485,362.75142639281984,38.81045340028088,27.288642060276686,5.0,433.8505218533774,4.871850484936718,5.826730707304151,0.5212349627373232,0.4336452596301099
2025-07-13 06:00:00,17.716958142037548,11.19826496783934,0.1066370297427165,106.91503601368832,6.673109055956392,10.612308705381825,3.9391996494254338,84.27486125712967,16.986943548609034,20.686133403716042,3.699189855107009,40.0,5.788678580769695,213.32862046438504,365.0434241753821,31.31619222823491,36.317408123515804,5.0,437.6770245271328,3.414331957280972,4.093690100530828,0.2929072784881773,0.38645086476167806
2025-07-13 07:00:00,18.772172410416722,13.50812314992763,0.10348668185261442,111.59258303603373,6.760535763199681,11.182478893638535,4.421943130438855,73.17568768457488,18.671030175308665,21.618682278205455,2.9476521028967904,40.0,5.162907025381035,211.07126179474852,398.40543978656996,22.520870309075327,29.946221476850152,6.870742998030206,457.74327457052567,3.5701784916827592,4.1019148595450865,0.20181332572795846,0.32992304213436835
2025-07-13 08:00:00,19.38517390986811,14.857087197718016,0.20541219261669266,123.88200520812346,6.833858368944028,11.59365256602901,4.759794197084983,81.62679918998474,21.151795381375706,25.349188508630586,4.1973931272548795,40.0,6.29470818365769,208.875141537666,469.94401184192094,33.70671001386593,37.91913490486128,5.0,546.5698567606481,3.7934808292165485,4.412019775127173,0.2720872168418504,0.34645172906877436
2025-07-13 09:00:00,14.945588228278972,9.665681856363419,0.2583944490242579,108.67623187743766,6.427598692797942,10.358052040687966,3.930453347890023,77.4796611802403,15.266995532963984,18.90241822748827,3.635422694524287,40.0,5.601313676600565,203.22952842831398,383.93144554631454,24.318861496436885,32.12003405110091,7.276632135541595,447.64697322939395,3.5328004929293355,4.119088097701428,0.22377350664736967,0.3625140981247223
2025-07-13 10:00:00,18.24003859148441,13.689365641940368,0.30710541239634087,134.26020643517703,6.671044790595581,10.849089776287673,4.178044985692091,98.87043784262467,19.328123504945715,22.522499920267204,3.194376415321488,40.0,5.638757863005347,201.4429470722641,452.23537738188946,28.96900259754958,40.88120407917768,5.0,527.0855840586167,3.3683500821983015,3.9258511367856572,0.21576760059233394,0.34173345399502164
2025-07-13 11:00:00,17.007888136622764,13.126809108095875,0.2870431761419142,98.76096033905176,6.455884385461499,10.311978968509345,3.856094583047846,78.54513301987507,18.60306556208902,22.37990799069804,3.77684242860902,40.0,5.476256453993146,200.6518018233158,429.6468555131155,25.662356930027393,33.65325174107977,5.688367242009175,494.65083142623183,4.350371381952083,5.008566438885047,0.2598431287213806,0.39835192821158305
2025-07-13 12:00:00,13.876220114693,10.535232979200872,0.3562673553450968,127.40928256309124,6.478292553713768,10.9951073930925,4.516814839378731,84.32786333633261,15.409563585921404,18.819998227690668,3.410434641769264,40.0,4.874330606720531,188.33399762383462,398.0075051923783,24.640308515310988,28.609380968572136,5.0,456.2571946762614,3.123850140159848,3.5810357416488037,0.193394923977454,0.26379067751150126
2025-07-13 13:00:00,12.63891571416559,10.76270027044581,0.4298033741954267,59.49442571497981,6.436539869774943,10.716457799980983,4.279917930206039,41.151358423484304,16.25662808703367,20.318716976882946,4.062088889849276,40.0,5.49392781658786,189.16317294099494,273.1295335123447,28.62918454126224,14.959780489833497,5.282364502236687,322.0008630456772,4.590842423134354,5.412286263393617,0.4812078475791361,0.3402359926801262
2025-07-13 14:00:00,14.175193656719424,10.980597872901205,0.3538521501839804,66.944772333669,6.64435316400985,10.881829093871772,4.237475929861922,47.27472107470935,15.91329203737043,19.49942724557496,3.586135208204531,40.0,4.9326941644692255,188.13316916169455,296.6102292885853,24.63478484190263,18.41741343008804,5.0,344.66242756057596,4.4306705206227,5.148459178301403,0.3679866848917923,0.3498019727869111
2025-07-13 15:00:00,12.552126089059891,11.46752848517974,0.30831157427672945,40.0,6.594475153459973,10.505047719493314,3.9105725660333412,33.55090540905673,16.16531058513078,19.754159943012823,3.588849357882042,40.0,4.69778209995104,194.60670691860915,243.77482517698306,23.993926562274044,12.790625005708295,7.5428243699391615,288.1022011149046,6.094370629424576,7.202555027872615,0.5998481640568512,0.5083362343911864
2025-07-13 16:00:00,12.740277358948829,10.159904344624016,0.39731206674595293,103.50441901359972,6.299288765501154,11.008553712790086,4.709264947288932,64.43552557078601,15.17451487496599,19.482728070971813,4.3082131960058225,40.0,5.014610530341975,198.2545950613755,369.8570224397757,25.671688964742508,27.2021043120186,8.358053248192114,431.0888689647289,3.5733452345757257,4.164932020033724,0.24802505254746116,0.34356173291053754
2025-07-13 17:00:00,13.307566984764387,11.333947638634577,0.25910870912230766,72.69666124244478,6.279173107786622,10.369187439877475,4.090014332090853,52.58331762150591,15.616565246108859,18.700035522795098,3.0834702766862367,40.0,4.282617607474282,185.02476236929047,303.6040198283375,20.07825543848456,17.618647485485567,6.39184784599919,347.6927705983068,4.1763131158914195,4.782788709356881,0.2761922637894358,0.33028332967602586
2025-07-13 18:00:00,11.730441682112614,9.74891562521174,0.1716842714243502,48.24102579227387,6.5253845065574465,11.127246089244617,4.60186158268717,31.601795078703343,14.55634198327547,18.28335774783468,3.7270157645592072,40.0,4.807426358063729,186.53696655049148,244.49704297491027,25.69334595855022,9.877412996580615,5.0,285.0678019300411,5.068238889191866,5.909240055498503,0.5326036405027106,0.3083975258039255
2025-07-13 19:00:00,12.471900701990453,10.905326501917575,0.17645215740078005,71.28162552162304,6.392242112686634,11.011342670275447,4.619100557588812,46.22443715977531,16.122323128377204,20.270899253164885,4.148576124787681,40.0,5.21699662645963,186.75998551208792,290.22128713581134,25.25047581364651,17.35677440269924,6.403360047963519,339.2318974001206,4.071474030116971,4.759037057834992,0.354235409600569,0.33332761811745165
2025-07-13 20:00:00,13.145707084365572,11.093036497952092,0.11399174203167076,56.3124855709607,6.616862897651758,10.41120103564646,3.7943381379947025,47.326974591830876,15.58645079611166,19.506302859502597,3.9198520633909357,40.0,4.493414298159568,183.12867402603666,329.2859956927614,19.82044329248323,17.357737441400097,5.0,371.4641764266447,5.84747755944497,6.596479850965801,0.35197244610179773,0.39702984541903374
2025-07-13 21:00:00,14.117240500256695,12.432224638952636,0.12770777421273197,79.90969214553428,6.26269265384193,10.387129834850938,4.124437181009007,59.33988585591212,17.348458990664795,20.755614785852202,3.407155795187407,40.0,4.916234351712158,184.78638025846635,342.6602667830308,23.9862913553577,19.21100809841349,5.0,390.85756623680203,4.288093941833315,4.891241046517346,0.30016748546187666,0.30297961922215355
2025-07-13 22:00:00,15.78174945238374,13.352542747312652,0.1813901613299269,121.83787075418061,6.580360303501769,10.861556674010078,4.28119637050831,85.89942177034456,17.775247367772476,21.901269028227485,4.126021660455009,40.0,4.422704620459824,190.76005948086723,412.051808044357,19.101279520464068,33.33615757634784,6.3880876612545645,470.8773328024235,3.381968229531115,3.8647862925351255,0.15677620925436805,0.3260418537496425
2025-07-13 23:00:00,16.432445919407968,15.055547141530413,0.11808349365075281,98.48439083242039,6.383093043752249,10.200926449982537,3.8178334062302888,79.98493561228098,20.171918892255704,24.732366937731015,4.560448045475312,40.0,5.116371750725289,199.6682994804747,410.52270204819814,24.746884225015915,34.644408851950146,6.229761062732719,476.14375618789694,4.168403729548753,4.834712914030166,0.25127722287610893,0.41503196160530414
2025-07-14 00:00:00,15.463772564764962,12.29691606539468,0.3038308792666148,116.42466094253439,6.0705833946870325,10.229472431502474,4.158889036815442,85.6945555690034,17.583415839250776,21.172496294954954,3.5890804557041776,40.0,5.286499773856095,187.40136057155985,402.53525425259363,35.76439117172324,31.55808119580675,5.0,474.8577266201236,3.457474138157718,4.078669611539662,0.3071891374403577,0.31400633594158645
2025-07-14 01:00:00,15.669699670462261,11.537531869676837,0.38961767022251736,115.9221182429081,6.674038572291506,10.978127189525118,4.304088617233611,81.23784332394561,16.311829004931006,20.042566576159476,3.730737571228469,40.0,4.774297135254168,202.8338261243242,413.468674519447,36.12122832053919,31.129218999843875,7.033796092393828,487.7529179322239,3.5667798413849487,4.20759148750341,0.31159910522726336,0.3292125408911982
2025-07-14 02:00:00,19.511560328160666,15.336407624421389,0.39474515526605725,161.36463062149014,6.465937142908483,10.08602436601479,3.620087223106307,133.9571170265599,21.393018197455024,25.78147229192552,4.388454094470497,46.54747367141436,6.056610573033636,193.16782004913523,539.8094379778589,44.133733136999304,55.66786043910273,7.408825055916216,647.0198566098771,3.345277313242698,4.009675813825515,0.27350313985797137,0.3908953607248462
2025-07-14 03:00:00,18.062229490837794,13.629656401634682,0.3079911242922423,159.13759073317397,6.75718995728161,10.845440524941521,4.0882505676599115,117.54236779729659,19.95912015184129,24.082004440780516,4.122884288939225,45.47352429502959,6.329463750206609,206.93018708054018,501.98287124064973,39.32130373876172,52.834191979913676,5.200264055091349,599.3386310144165,3.1543953187171505,3.7661662983155733,0.2470899776577098,0.3646810019407131
2025-07-14 04:00:00,18.284301889360645,12.981475525012154,0.3483240159270638,150.3762133310875,6.636409431282249,10.940678523134935,4.304269091852686,105.50242792566617,18.035421777739607,22.045343786538254,4.009922008798645,45.4701708950913,5.053946252727455,202.56913686211104,495.2685140904527,32.64802620382199,42.43489243172464,6.505194719807168,576.8566274458065,3.2935296289181464,3.836089596003625,0.21710897940979482,0.32545098767568414
2025-07-14 05:00:00,16.758223055552058,10.608819155258306,0.40460311045918074,131.64993443846268,6.889114658307704,10.921013418641047,4.031898760333344,97.80004650197084,16.52988333193653,21.231271101108483,4.701387769171952,42.23455709527758,5.921064176678227,198.07401695639857,441.11806738651904,41.2566504507548,40.57274804128419,5.0,527.9474658785581,3.350689609288879,4.010237210754839,0.31338147357786533,0.346166127888095
2025-07-14 06:00:00,19.105773081730334,13.103923467158424,0.37188948707478353,118.03049102896738,6.503426081102802,10.491842910250245,3.988416829147442,89.58938199366582,18.752088983910213,22.445067849917642,3.6929788660074294,40.0,5.648165516751787,196.39428089394747,473.0563535045783,28.615172360606397,34.032549729968636,6.22685757657162,541.930933171725,4.007916508527271,4.591448603214933,0.24243881484474702,0.34109327984291515
2025-07-14 07:00:00,17.145592146842876,11.901121986975726,0.3948233122577957,114.47894841003004,6.465879140456795,10.170706296428044,3.704827155971249,97.2996223164873,17.586914104743077,21.88964217413531,4.302728069392234,40.0,5.685792117767351,202.97609021593394,398.3713228239794,31.81555477238779,39.53661087618483,7.2768411955337795,477.00032966808584,3.4798653233355195,4.1667078208965584,0.2779162039332664,0.4089262936277729
2025-07-14 08:00:00,17.226952600860837,12.641963825427387,0.4972772132423261,128.34449666590464,6.906106033572168,11.103800346341776,4.197694312769609,89.24976113933131,18.500292033897793,22.005906242040776,3.5056142081429824,40.0,5.858328208470406,208.96062624747023,400.3181455085416,31.177575325438916,34.9119739205669,7.780148294727457,474.1878430492748,3.1190908524158645,3.6946488191358906,0.24292101442103667,0.33263695229898965
2025-07-14 09:00:00,15.702693864374384,11.188872052007868,0.6074736251313424,131.96556960378632,6.813424093139046,11.076584804245485,4.263160711106438,94.98193820785977,16.82951658027865,19.704195664730666,2.874679084452017,40.0,5.640644528270782,197.9481571134768,435.83673051145126,27.67899759646958,37.502964322225615,6.102847174695854,507.1215396048423,3.302654865356231,3.842832195757007,0.20974408460913746,0.33043324579163824
2025-07-14 10:00:00,16.05635230901677,11.558443743616895,0.7222045706700351,153.5874974520921,6.62377299902089,10.77943711481833,4.155664115797441,114.58456625204983,16.98492110969159,21.0688036700667,4.083882560375107,46.21161479331692,5.426477366074696,200.73724646450776,476.70426138905606,32.10935021463399,49.22092655644038,5.432526440063082,563.4670646001935,3.1037960074696342,3.66870398924205,0.20906226579184758,0.3558457159805686
2025-07-14 11:00:00,16.026605868199965,12.467196964845296,0.8179019076977133,157.95621860899007,6.315930871459215,10.981624006257547,4.665693134798332,102.39614119567354,17.919359988841574,22.339332728056647,4.419972739215071,45.14407670174358,5.452163023996277,192.17517808427164,524.3385466477638,23.874948857990752,39.93882719370373,5.946895494905379,594.0992181943635,3.3195182264126517,3.7611638429064698,0.15114915429250414,0.2904964622013148
2025-07-14 12:00:00,13.384516257848752,9.602451840044981,0.8909583997165151,127.12729244997759,6.636075496315092,10.83118387874114,4.195108382426047,91.81541146843783,14.664066323071184,18.485353445795575,3.8212871227243905,40.0,5.061614483026203,189.2292171589197,403.1920674952231,25.4978368322534,36.53812295662172,8.019212801789994,473.2472400858883,3.171561823782822,3.722625023828797,0.2005693375581515,0.35049386248782305
2025-07-14 13:00:00,13.330846312819281,10.593356874098937,0.7969031287650885,127.05655706299848,6.825094436539461,10.871822868141262,4.0467284316018,98.48317693944827,15.7137895329248,20.377984801308415,4.664195268383617,40.0,5.120432658825863,189.4992569884473,444.0478864979871,27.320193988968132,34.3578362840838,5.164398054658406,510.8903148256975,3.4948836704099793,4.020967722054539,0.21502388086450316,0.31106017078005577
2025-07-14 14:00:00,13.582747127467822,12.141471736289754,0.8091007769995665,131.38267618206137,6.3528078636947445,11.150112152265056,4.79730428857031,82.02697670674095,16.80608346944374,20.8415467670836,4.0354632976398594,40.0,4.664611733153987,183.35994290679244,420.6979599338911,23.557861551207477,31.244140188769293,6.374264985227316,481.8742266590952,3.2020809147692795,3.667715110258113,0.17930721336930722,0.28632698211952634
2025-07-14 15:00:00,11.546698033188285,10.306075264470428,0.8304762503403613,118.5323350238252,6.306286942000362,10.742827277726601,4.436540335726238,82.4940402724433,15.391668558581664,19.6015640541787,4.209895495597035,40.0,5.085593294111236,188.77420006963422,416.90524981000095,23.21898697778121,31.19097464118636,6.291298730441471,477.60651015941,3.51722801821294,4.029335202612944,0.19588736670980247,0.316219817690201
2025-07-14 16:00:00,11.082697390132484,10.327341333941991,0.7706653222097987,59.80550594793022,6.207730078553603,10.784655644258269,4.5769255657046655,40.278199947543136,15.710909978372968,19.562246814412873,3.8513368360399043,40.0,5.383568644430977,176.5968017789928,269.0171948668927,23.978991184913593,16.064755774189987,6.378971999182498,315.43991382517873,4.498201137218253,5.274429315919793,0.4009495581525712,0.37527862054897015
2025-07-14 17:00:00,11.284865282216716,9.519797604143466,0.6067987758928878,97.46341026581015,6.381573394795104,11.02596367308039,4.644390278285288,64.02722739814166,14.153077073270913,17.623149460983093,3.4700723877121824,40.0,4.633279469127446,194.32307329543536,300.6519744408496,23.60618568731508,23.173903216038273,5.0,352.43206334420296,3.0847676437843394,3.6160448560441454,0.2422056197596038,0.289071592500202
2025-07-14 18:00:00,10.49559100174877,9.200942001354587,0.5027196486482325,95.36200040969854,6.294963637452939,10.311356449920407,4.016392812467466,72.48180588497699,13.699143441775025,18.069167720805527,4.370024279030502,40.0,4.498201440420438,181.49046121154475,331.29697385721954,20.5783211734842,26.638864546179175,5.0,383.5141595768829,3.4740984085263156,4.0216664701790235,0.2157916264872243,0.33177643516548366
2025-07-14 19:00:00,13.011624463143622,10.798551923556156,0.3205654561306484,94.57830698259951,6.082399360211925,9.941991340273365,3.8595919800614404,76.1736546407746,15.896998453236408,20.33538458898402,4.438386135747613,40.0,5.098446529680253,180.9945241150038,358.856534755014,24.48276726837492,23.961478272231602,5.0,412.30078029562054,3.7942795362263815,4.359358857750282,0.25886239719726906,0.30621692432663156
2025-07-14 20:00:00,11.391363306449701,10.329027525287364,0.3087239378669215,46.00327973363739,6.223653889154282,10.995211810558905,4.771557921404622,30.524078975833433,14.326922159666587,18.554703911893547,4.227781752226958,40.0,3.9978946343792234,192.17605771144454,281.58764798451847,18.837198243816072,10.47550675628573,5.636044685562093,316.53639767018234,6.121034187452136,6.88073544979734,0.40947511466323555,0.350226147681969
2025-07-14 21:00:00,13.973296919573441,11.651636078113736,0.36897251063194414,73.97653654958242,6.506814978827696,10.041371879601146,3.53455690077345,61.45306670712003,16.370937635519926,20.65304270334563,4.282105067825705,40.0,4.719301557406191,185.40875862813098,335.29484787022506,22.160493552649704,25.44903831527061,5.195622050095831,388.10000178824123,4.532448577739177,5.246258068977304,0.29956111202633473,0.4142483792117924
2025-07-14 22:00:00,14.780601323286197,11.418142551380583,0.3600988516886727,97.86655694280923,6.234952581846177,10.24821203348543,4.013259451639252,76.27300883997606,15.927046143189695,20.339454290273387,4.41240814708369,40.0,4.508903591809113,196.33409916707436,388.57265538963895,24.27186285302809,30.36861478653193,6.557690155986555,449.7708231851855,3.970433491562507,4.595756070666922,0.248009775874837,0.37731280322957816
2025-07-14 23:00:00,12.968464202672992,9.698609922113121,0.3428441619458459,99.72868792781341,6.4906251599157185,11.243111365339336,4.752486205423618,62.35802998401985,14.55576960785638,18.816530709745283,4.260761101888903,40.0,4.857159685743259,186.84874128390067,369.4015690906118,26.0052113092847,21.288425604136155,5.400001004102188,422.0952070081348,3.704065267137533,4.2324351776658276,0.26075958532722343,0.26761032520107175
2025-07-15 00:00:00,16.576104843182897,13.314630848109886,0.3118501814087514,132.80276116895206,6.658100390882125,10.625230025097004,3.967129634214879,98.8456218327575,18.14987856907663,22.688566262572216,4.538687693495586,40.0,4.835247720966746,189.87204605654685,425.71846769146856,30.11088618318616,39.98490474597431,5.0,500.814258620629,3.205644701542525,3.7711132977385287,0.22673388654080018,0.3387347096552035
2025-07-15 01:00:00,16.731914098498514,11.22866895535591,0.36555528364744944,98.58694358094355,6.6688521066600615,11.12708481115073,4.45823270449067,67.44474994114839,16.49091778640961,20.514236019395746,4.023318232986135,40.0,5.262248831053698,192.6474567886113,385.86175267193016,36.77779372662713,27.17616518460036,5.0,454.8157115831576,3.913923473599963,4.613346301883646,0.37304933483845343,0.32637349344523026
2025-07-15 02:00:00,16.668717874387116,11.237402622042758,0.3603042436578488,74.23957876946457,6.335642834262837,10.254993804506514,3.9193509702436775,57.77517314690734,17.17059137023454,20.685451174585527,3.5148598043509884,40.0,5.933188748191782,209.6556031526727,329.58905305603326,39.49014905970373,24.09857382502524,5.640733872209512,398.8185098129718,4.4395329084436606,5.372047045840858,0.5319285172984629,0.4005856200987337
2025-07-15 03:00:00,18.248709388663304,14.086564822231376,0.35277419793925263,155.19742731625468,6.731369244822713,11.756391416858184,5.025022172035471,88.80364787107222,19.421558390489725,23.743149530118927,4.321591139629201,45.482966475381424,5.3349935682583505,191.48097602118105,516.1323059781912,33.194223861340504,34.805508391442075,7.214187734747213,591.346225965721,3.3256498828839405,3.810283689565942,0.21388385384571315,0.27074995283628867
2025-07-15 04:00:00,18.837071756711378,13.7327666249764,0.357978718829673,201.62890718871017,6.508705217223929,10.680915844575296,4.172210627351367,153.73505332815913,19.38479992323365,24.076030489269538,4.6912305660358875,49.75556268839492,5.65203329825725,204.22694030455153,616.1108866124223,38.41586342064148,62.37325377007913,6.059815648494484,722.9598194516374,3.055667439767388,3.5855960810966403,0.1905275585543247,0.3394010827749276
2025-07-15 05:00:00,20.274785143160653,14.87148056745457,0.3482799469375739,146.8724850602186,6.392889163448941,10.875939324019367,4.483050160570427,98.02974487799052,21.056237800289594,24.85025495290807,3.7940171526184763,40.0,6.1847572328350235,215.3424958034101,498.01198881597196,41.39769396165217,43.63971121250188,5.0,588.049393990126,3.390777984125373,4.003809112026818,0.2818614660511727,0.3311696618502731
2025-07-15 06:00:00,20.753127242669073,14.186249606361589,0.38297761026561083,172.80169956465116,6.747065702681528,10.483718119628127,3.7366524169465993,143.13462155941485,20.17539967391594,24.355530973069982,4.180131299154043,44.597688745964334,5.989150067554354,201.0550520146662,566.6864685983451,28.41132916449323,61.38248776686514,6.786290689642397,663.2665762193459,3.2794033277799324,3.8383104905238197,0.16441579704407688,0.39449136569981025
2025-07-15 07:00:00,18.109782946708805,13.84799592304947,0.37800532338464143,152.27424373846273,6.4500306923406745,10.90663722683183,4.456606534491154,104.85257838803673,19.89613054124286,24.461319652642942,4.565189111400082,46.444004653466266,6.048134618193392,211.191349819455,491.67921283105494,31.07688979283818,40.582476307369944,6.412993399179734,569.7515723304427,3.2289059578291797,3.741614854505628,0.20408500498754087,0.30862389168890786
2025-07-15 08:00:00,18.639930631021695,14.187216469036843,0.5717722334462283,181.18418488900585,6.638253193185637,11.078840957305252,4.4405877641196145,126.00581127680553,19.874587559462928,23.95763728306308,4.083049723600152,54.585607508791234,5.687371090426086,207.75281562997813,534.4969069831708,30.998166404098374,53.13116215331898,10.294713714163489,628.9209492547516,2.9500196571273904,3.4711691290276305,0.17108649092683212,0.35006298097340793
2025-07-15 09:00:00,19.28284358854145,14.920436177854445,0.6872780185979426,209.37475766217906,6.827973363529495,10.869307029994403,4.041333666464909,157.53859830742493,20.37512151542066,25.748601137412102,5.373479621991444,59.62753806464624,5.454685337566213,205.69626556834723,658.9595758112649,25.262566949984837,59.75423356930329,8.083348869819936,752.059725200373,3.1472732585772336,3.591931203157749,0.1206571758317942,0.3240007687487212
2025-07-15 10:00:00,19.435752546042636,14.21654829590078,0.7423829122612401,171.88378787361674,6.683691404319793,11.122968011514526,4.439276607194734,118.52690418344586,19.570276403257104,24.01230701264139,4.442030609384285,48.33294458353723,5.353728107356325,200.60365492240103,530.4490938596772,23.916775086333722,47.574158235028634,7.876943078385666,609.8169702594253,3.0860914832160176,3.5478446094509706,0.13914503154840482,0.3226080946865481
2025-07-15 11:00:00,14.382729872622868,10.829721276630133,0.7819679921828805,145.2308996685519,6.531638332230717,10.659375163555382,4.127736831324665,106.96764540151842,16.062180656154684,20.67227851677268,4.610097860617996,40.0,5.232459379524552,195.5900804110509,464.3786594723648,24.12374307850467,40.21752606665005,5.0,533.7199286175195,3.1975196775078625,3.674975021400976,0.16610613260373813,0.3113492112893754
2025-07-15 12:00:00,18.05677422239063,15.417273213189407,0.9083261113108669,186.92682077827956,6.639874997936096,10.979911660452856,4.340036662516759,129.2864254599168,20.17047859252743,24.788604788823015,4.618126196295583,52.00128683246653,4.753205379338023,190.25309635701697,589.3667373953567,23.40780021227887,50.51461054098289,5.780510564163078,669.0696587127815,3.152927626658912,3.5793133159119437,0.12522440661441347,0.30116128263861924
2025-07-15 13:00:00,15.549887445920078,12.397947491040929,0.8786123507358193,180.80308466140661,6.457011819135333,10.482096287108721,4.025084467973387,140.8094364368495,16.63263509155766,21.320200295589096,4.6875652040314355,55.430956044352,4.2346876005167315,193.2316621853126,558.866449603549,22.58685206766705,54.982730979344744,8.332067511466644,644.7681001620274,3.0910227590981028,3.5661344017968326,0.1249251477648508,0.3501864949338791
2025-07-15 14:00:00,16.861001162391716,14.245999350195035,0.9428983734138463,194.3036000451768,6.519788994698483,10.56262549896309,4.042836504264606,146.45555407828817,18.974399572267444,23.348538788767872,4.374139216500429,56.3431921440998,4.728400222072409,193.87562219348982,575.2733360354304,21.02433586631364,58.85821465879199,7.854542603529958,663.010429164066,2.960693141566475,3.412239551968733,0.10820353231450858,0.3433428780877493
2025-07-15 15:00:00,13.89886344345089,11.540831207178737,0.7716743353184902,156.38266498989006,6.527309392498576,10.299868313839484,3.772558921340908,127.05065502383117,16.405650636783363,20.264552219304296,3.8589015825209323,44.593034713530294,4.864819429604626,186.25703236214116,475.2946479522083,21.447866100853112,47.85683167725346,7.571153702862114,552.170499433177,3.0393052067691486,3.5308932704841305,0.13714989511298895,0.35443816860199256
2025-07-15 16:00:00,12.934781181643066,11.645665623609498,0.7269578820493232,98.82242030185922,6.175958759904531,10.531038336009352,4.355079576104822,67.65966269568425,16.141211721734706,19.523655174120332,3.382443452385627,40.0,4.495546098125209,192.34900114644026,389.44470748646773,19.330239008096818,28.268729934792233,6.469730268393446,443.51340669775027,3.9408537687792373,4.487983651311221,0.1956058043210377,0.3515240782109454
2025-07-15 17:00:00,13.683237072146023,12.008646542851917,0.6917154665985596,106.5719172419351,6.554423574042176,10.683379230384272,4.128955656342097,76.7989112917771,17.021951657213897,20.355129919638436,3.3331782624245396,40.0,5.013305114361979,189.7807718302891,382.7183721756647,22.853987609438402,26.290344173813214,5.0,436.86270395891626,3.5911746929243424,4.099229095852418,0.21444662159503275,0.2936077813330428
2025-07-15 18:00:00,14.927074609782252,13.263703346385528,0.501725447743368,111.53901734729737,6.278543686249004,10.236368789819261,3.957825103570257,85.92076471732578,18.281673350546743,21.90805771466419,3.626384364117447,40.0,5.0179700041612145,186.90804667706004,428.4931786856794,27.73044242362137,29.362140962912807,5.918048754307805,491.5038108265214,3.8416438379718425,4.406563931759711,0.2486165207756628,0.31630357301220624
2025-07-15 19:00:00,13.666133718066595,11.138713478056701,0.38997826358405063,90.63227441537322,6.315307687322491,11.090327914291919,4.775020226969427,55.135333013257096,15.802342249750021,18.920675134176577,3.1183328844265543,40.0,4.66362877169332,183.3955205140051,349.97246661062843,23.781518816900125,16.46487954348147,5.024132925746655,395.24299789675666,3.8614551920730067,4.360951994709236,0.26239569701084603,0.23710110562538325
2025-07-15 20:00:00,11.10679226688633,8.233524676805402,0.38739254655742594,55.28063500351603,6.353577487646089,10.562993382251754,4.209415894605666,41.53509625765547,12.812142555638697,16.416636307247714,3.604493751609016,40.0,4.5786178788332945,189.82956690196178,255.13673786688236,16.553257153535018,14.775126831905807,5.433987966808587,291.8991098191318,4.615300418503782,5.280313979761015,0.299440430676713,0.3655731305805194
2025-07-15 21:00:00,15.225023305064951,13.85407218887504,0.34264708679712946,90.93600688225129,6.315228546428558,10.468140647647104,4.152912101218546,65.65799197925196,18.800899522928948,22.272737267762267,3.4718377448333193,40.0,4.946827334053906,189.0554738802422,386.34956417776465,22.580365602653636,23.319422406810297,5.316679192911219,437.5660313801398,4.2485873024755785,4.811801687605694,0.248310502922037,0.31490388220807897
2025-07-15 22:00:00,13.099983073634546,11.760497140951998,0.39434096592906887,82.12811440899276,6.3321931615942475,10.2821585101205,3.949965348526252,62.46095761000764,16.497929744357066,20.064936732862414,3.567006988505347,40.0,4.7374326034050664,202.18452408671595,347.51448635923515,22.508677862447016,28.134859670184976,5.0,403.1580238918672,4.231370570967151,4.908891757628405,0.2740678758354933,0.4034533108257606
2025-07-15 23:00:00,14.5790699049158,12.260077483524732,0.3277581173208098,75.12259961422916,6.527031642537742,11.05389782451565,4.5268661819779075,49.580571106662426,17.24587873570017,20.71971748386016,3.4738387481599893,40.0,4.985801252175437,193.96382101853683,324.112663247091,22.2528454100752,21.63913625535643,7.342113692785235,375.3467586053079,4.31444951201742,4.996455933804141,0.2962203854013091,0.3857860363854109
2025-07-16 00:00:00,17.57167546855762,15.12253774960442,0.3489417661051694,171.57494952454658,6.407042551881822,10.663607025782923,4.2565644739011015,122.72640157035264,20.046617323765055,24.53843218874948,4.491814864984423,43.829710157948,4.9240795741606345,198.8526191973125,585.6474071195556,32.61134380047487,49.8267229729839,5.0,673.0854738930144,3.41336196654844,3.9229822054921755,0.1900705428784596,0.31954969606527583
2025-07-16 01:00:00,17.53790727372656,13.199906800716837,0.4440156061877813,153.15635162481664,6.621220061180681,10.535740287593809,3.9145202264131274,120.48923864132298,18.34516925505299,22.19792917819586,3.85275992314287,40.0,5.145262454336154,189.9823794324586,515.1269415594384,33.96340797478139,46.00309603343656,5.538441074805146,600.6318866424615,3.363405670705269,3.9216910057626255,0.221756444407743,0.3365288906496138
2025-07-16 02:00:00,18.962319476924836,14.485020092801017,0.35438554746145856,148.13828433299096,6.7089282697129935,10.825393464272114,4.11646519455912,111.44127368904722,20.207300535951493,23.98253822484294,3.7752376888914467,41.44138465042526,5.722280443150476,200.68414101211332,492.0395870341477,38.902668231235936,46.50594760095226,5.0,582.4482028663359,3.321488359674276,3.9317871506941873,0.26261049536518877,0.3476882956547222
2025-07-16 03:00:00,19.901119193636383,15.30510486835745,0.37584518962221936,187.20844686224888,6.553491846173142,10.95883816504058,4.405346318867438,126.30978521123966,20.806708510417405,25.699753928849933,4.893045418432528,50.0525591987613,5.501603642059954,211.65492707444363,583.0985623134959,40.073707136590464,51.44741908196141,5.0,679.6196885320477,3.1147022054114344,3.630283248020979,0.21405928956868794,0.301521753040857
2025-07-16 04:00:00,20.827413054888243,15.536415623207496,0.31978822299362275,161.23056015234414,6.622223112019219,10.861889260841203,4.239666148821983,111.49918998525742,21.451720099857788,25.466834149198966,4.01511404934118,43.40558164427413,5.915304476650292,206.22963118745494,518.0000116584795,33.440437035228584,47.44864348717501,5.0,603.889092180883,3.2127904980856585,3.745500180674669,0.20740755973080574,0.32530212285820465
2025-07-16 05:00:00,21.796686033622684,17.590611691972942,0.4135572181317912,216.7488262485398,6.7704541799546964,11.37969191244165,4.609237732486953,142.02410648987606,23.394768933072935,28.334119267294763,4.939350334221827,60.603695778361,5.804157241099992,210.19631617880472,676.2950006211739,39.344354491088325,58.58017273323069,7.553914527192493,781.7734423726855,3.1201783757097967,3.6068174204378285,0.18152049619855037,0.3051185485294812
2025-07-16 06:00:00,21.562035062838703,15.189281984408767,0.32566172280420624,193.13145849927105,6.693305266232936,11.254012667110565,4.56070740087763,127.92302509797757,21.040940684717622,25.14577964666876,4.104838961951139,50.941449513007576,5.851658700308854,203.2903226482573,580.3650775336454,32.27726838181789,55.398076928196346,5.187950305021672,673.2283731486813,3.0050261207748084,3.4858555844811905,0.16712589773115455,0.31370356597522764
2025-07-16 07:00:00,20.084106549838896,14.306965139801862,0.3325146411349185,213.38391018810978,6.785441452794156,11.753518486907446,4.968077034113289,127.37186074115462,20.229519457494032,24.50926043790124,4.279740980407207,59.17597758678148,5.92255431769217,201.75013481782727,634.2669846669855,30.23625782276668,51.666204775175515,7.900349267752297,724.06979653268,2.9724217918204046,3.3932726975261267,0.14169886471811177,0.2791520409876105
2025-07-16 08:00:00,21.342861728446398,15.922071459481685,0.47766880140760815,220.1462134062493,6.662109112221909,10.638029029275284,3.975919917053374,174.02905115111372,20.9022448354137,25.38020300569704,4.477958170283339,67.12945467152764,4.980173375932015,205.1514198515292,650.5122738679479,23.705705311098804,71.59091728552478,9.221139707871394,755.0300361724429,2.954910119973391,3.42967532573063,0.10768164005325502,0.36708356570398387
