,oat_C,wb_C,occ,tons,chw_sup_C,chw_ret_C,chw_dT_C,chw_flow_m3h,cw_sup_C,cw_ret_C,cw_dT_C,cw_flow_m3h,approach_C,dp_kpa,chiller_kw,tower_fan_kw,chw_pump_kw,cw_pump_kw,plant_kw,kw_per_ton,plant_kw_per_ton,tower_fan_kw_per_ton,pumping_kw_per_ton
2025-07-16 09:00:00,22.251417972950705,16.89756326032777,0.5945279336704088,217.8890147792287,6.589395202568739,10.777812289127366,4.188417086558627,152.89395501458023,22.402938791879578,26.22028997000206,3.8173511781224834,61.11307809011722,5.505375531551807,195.37855708965316,643.150606254008,28.170708519899232,58.63147362393275,7.993526340581251,737.9463147384213,2.951734886247783,3.386799079733916,0.12928925558015208,0.30577493790598087
2025-07-16 10:00:00,21.600666701925736,17.74696385578457,0.6877939973107936,248.4839455968963,6.564584144750457,10.684013832945954,4.119429688195496,178.0909778865407,23.38018010904702,28.482776917203264,5.1025968081562425,68.41395677227197,5.63321625326245,198.1037652460966,739.6896739537347,29.88086903086661,71.98924141758883,6.371194172356881,847.930978574547,2.9768107238352455,3.412417556947945,0.12025271475421967,0.3153541183584799
2025-07-16 11:00:00,19.900853701690433,14.541499270319125,0.8174579715112361,225.96876988227226,6.596198099639704,10.716371549250955,4.120173449611252,170.9175547862789,20.434173588638483,25.52757641808294,5.093402829444458,63.717397712062414,5.892674318319358,210.83285598536574,678.9911470807241,31.443171868644974,74.27341397905796,9.223010126248546,793.9307430546756,3.0048008290458568,3.5134534009646847,0.1391483074631357,0.3695042644556919
2025-07-16 12:00:00,19.706078354253897,17.057591830478174,0.863851160707211,237.47857475506237,6.673453403699078,10.901889258951442,4.228435855252365,168.24731893956067,22.474922785542304,26.75262507010603,4.277702284563727,64.15650054694841,5.417330955064132,194.50289066971777,720.7292051051155,27.629120406028516,68.34385954858294,9.40387312854058,826.1060581882675,3.0349230697905374,3.4786551125309773,0.11634363409215105,0.32738840864828866
2025-07-16 13:00:00,19.25706797736237,16.963574426185918,0.8971309659622835,167.8745825394052,6.193618362411204,10.27583340468577,4.082215042274566,123.9340816047865,22.93142475940673,27.547421582108516,4.615996822701786,48.17125422705421,5.967850333220812,188.97435909052638,582.8832221948837,27.11370003611157,46.28874678449473,6.010271053793864,662.2959400692839,3.4721350509274598,3.9451829458091026,0.16151164533646523,0.3115362495451772
2025-07-16 14:00:00,19.096796921996614,16.87437547586948,0.8443731260435358,208.3229816354372,6.3251107967816,10.842580044543155,4.517469247761555,136.23660687236193,22.265579097103792,26.701813977338258,4.436234880234466,60.97743804830443,5.391203621234311,198.24594401314152,645.9355199919886,27.2718803620786,54.899203116613435,9.166910207980035,737.2735136786606,3.100644561253296,3.5390887164282274,0.1309115304897281,0.3075326246852036
2025-07-16 15:00:00,18.87723411622288,17.825179399307892,0.7935140489191009,201.19841125538636,6.29763134694244,10.073997405247578,3.776366058305138,155.5099189418497,22.69137715861049,26.811529224164616,4.120152065554125,54.52986273546874,4.866197759302598,190.46029897723565,654.1247823611268,25.201379329106157,58.534460522120135,8.039239288583547,745.8998615009367,3.2511428807001326,3.7072850468692153,0.12525635352615877,0.3308858126429237
2025-07-16 16:00:00,15.980403800475111,15.912964503296664,0.7303047566982448,191.87810699776594,6.204776096315257,10.428514487825453,4.223738391510197,134.66471882002287,20.1878489850355,25.109142646850387,4.921293661814888,52.10003535613585,4.274884481738836,183.49468593522738,606.960627739946,17.828161385597262,50.33701500958913,5.853670674057502,680.9794748091898,3.1632614957318337,3.549021227404117,0.09291399453823483,0.2928457371340487
2025-07-16 17:00:00,15.739047694910157,14.355902461460014,0.6307741016351724,137.5266939974328,6.233116116516366,10.656605267476689,4.423489150960323,89.45418708404937,18.915348774557796,22.55896772017585,3.643618945618056,40.0,4.559446313097782,185.5747803399963,508.0463987162216,16.884248764185564,33.67690308101711,7.246209841104867,565.8537604025291,3.694165721206861,4.114501293931285,0.12277070198823176,0.29756487073619237
2025-07-16 18:00:00,17.730172589377563,16.799007452276694,0.46451080196918293,172.11318538160032,6.472775851244311,11.02682891497954,4.5540530637352274,116.97877957080685,21.36593642355127,25.537542757422088,4.171606333870819,42.90645035097171,4.566928971274573,184.21903945692083,564.4599776177159,22.154997614652522,42.15175671011938,6.324837423994934,635.0915693664828,3.279585909506148,3.6899646471500196,0.1287234186360076,0.2816553190078642
2025-07-16 19:00:00,17.938321448165954,16.703560509203967,0.35934331900531175,155.75168088609973,6.456437386751813,10.657216975352295,4.200779588600481,113.31669388773057,21.399853608429474,25.916451389498885,4.516597781069412,47.45111033191463,4.696293099225505,181.77440413770415,535.542986085642,24.38102275433163,40.25846631872228,7.71816926594737,607.9006444246434,3.438441132954972,3.9030117746799626,0.15653778254991244,0.308032859175078
2025-07-16 20:00:00,18.213525918861443,16.87028517778822,0.3515997313269449,136.59864813774573,6.2346089623328425,10.549094921191823,4.314485958858981,101.33176884514604,21.72893203333984,25.685976533508313,3.9570445001684726,40.0,4.858646855551624,187.36224736269932,507.17596003760195,20.568933815210652,40.82404798314757,5.427265531684479,573.9962073676447,3.7128915033344034,4.202063601601887,0.1505793365866183,0.33859276168086483
2025-07-16 21:00:00,14.029222764875271,11.649928914937563,0.4016661564861502,105.56515347107421,6.140029275958484,10.366271534760138,4.226242258801653,75.49616372162505,16.01197440846824,20.11931138188777,4.107336973419526,40.0,4.362045493530676,188.59737968973897,389.7953038658839,21.8759761219304,30.27972093858296,7.1914273089996055,449.1424282353969,3.692461868799265,4.25464666575288,0.20722724689567767,0.35495755005793644
2025-07-16 22:00:00,17.199186557002154,14.256342869591412,0.38529096547731645,162.06565397849994,6.459573283450391,10.838138032712742,4.378564749262351,110.33870148383615,19.379109400766094,23.012526178659925,3.6334167778938307,45.42354619536415,5.122766531174682,187.14084552237094,522.446938585337,22.83152017645762,40.924009514877646,6.778502263798852,592.980970540471,3.2236746390117066,3.6588935161989196,0.14087821580929485,0.2943406613779181
2025-07-16 23:00:00,14.279738406643096,11.78531711725335,0.3801069710462756,113.16629777008968,6.517520971314831,10.663769013762266,4.146248042447435,85.16347676779276,16.779230370005166,20.652454225908233,3.8732238559030674,40.0,4.993913252751819,190.51533972361887,399.79669597190895,23.539246996533283,32.219517607352174,5.079018360201086,460.6344789359955,3.5328247353654865,4.070421035349476,0.2080058061487172,0.32959049383527167
2025-07-17 00:00:00,22.875923103790416,19.07331256061664,0.3997828092920407,221.4677899336374,6.320881186767285,10.776948452862051,4.456067266094765,148.24982002774004,24.090539162730472,28.520412877045914,4.429873714315442,57.66653013987502,5.017226602113832,203.31179968222767,669.8732654643775,35.63718844340034,61.800941996655624,5.852460211417899,773.1638561158513,3.0246983801351175,3.4910894101012575,0.16091364100431485,0.3054773889618251
2025-07-17 01:00:00,22.84319595642343,19.540651058236136,0.33600871303972524,217.06236959740846,6.579471605578165,11.255298275500035,4.67582666992187,144.81848202539177,24.496987714720174,28.35989287575782,3.862905161037645,57.56035247531348,4.956336656484037,207.25551666634226,703.5949001388932,31.271795090362268,59.29353833484434,7.441343472297933,801.6015770363978,3.2414411647853565,3.692955064128113,0.14406824705895788,0.30744565228379883
2025-07-17 02:00:00,23.56261539205339,19.6841750340178,0.41316140849416866,235.58208867734984,6.661232635176294,11.593082007819234,4.93184937264294,142.6071567807981,25.30692538476134,29.415741590062023,4.108816205300685,65.71857237893117,5.622750350743538,201.11451468838823,701.6616807068209,38.7480822428771,58.83465240819465,7.794079817456217,807.0384951753489,2.9784169273913164,3.4257209438390634,0.16447804865142346,0.2828259677963239
2025-07-17 03:00:00,23.956086648884412,18.79449552836928,0.3677504382581,240.26173977807565,6.738000897220556,10.829766177992877,4.09176528077232,168.35607934824077,24.28937748141611,28.49562865940148,4.2062511779853695,68.39675986206437,5.494881953046833,188.18407380959542,718.7630956977926,35.86217960647597,64.15679622861394,8.122297312735123,826.9043688456176,2.99158366355666,3.441681432963111,0.14926296479664658,0.30083480460980444
2025-07-17 04:00:00,26.16212189266928,21.250269385269522,0.34149173682651307,257.2941090148552,6.595732963410237,11.097049743741017,4.501316780330781,171.41426889272265,26.236536856276444,30.658277329018905,4.421740472742459,66.23308595035608,4.986267471006922,203.7716999214374,802.807930672399,36.78638507334737,68.88506552028514,10.344091325732078,918.8234725917636,3.1201955371082666,3.5711018651372,0.14297406658161557,0.30793226144731833
2025-07-17 05:00:00,24.546049429084167,19.235277077375518,0.3762465826762891,215.9948113337026,6.766255525881639,11.070176483315858,4.303920957434219,150.6407511790609,25.089120412726484,29.53424410167031,4.445123688943825,60.14030335330271,5.853843335350966,196.19716175430182,711.9523724192276,38.251792528641026,54.50959108070428,10.394554244299146,815.1083102728719,3.2961549771642065,3.773740235887264,0.17709588620415362,0.3004893725189044
2025-07-17 06:00:00,26.239737014686842,20.710305485884223,0.31895921966161556,253.74726419083373,6.673413876513991,11.03004422680263,4.356630350288638,179.18656286993166,26.492808180680864,30.874204869001254,4.38139668832039,67.94438600112854,5.782502694796642,201.9725549804653,786.1851038040483,28.985239105958872,75.10794368869941,10.657851158960929,900.9361377576674,3.098299823294994,3.550525522435219,0.11422877483384479,0.33799692430638034
2025-07-17 07:00:00,25.562095100805664,20.990650560810007,0.4295081681962036,260.961882270336,6.818298826991474,10.873500567326687,4.055201740335214,192.34719617376985,26.244309617215556,30.132679221545658,3.888369604330102,72.00231054895721,5.253659056405549,195.33542192211218,786.1494237587054,26.215305303719678,77.30193937860206,11.718769266001592,901.3854377070287,3.0125067190629644,3.4540885046700587,0.10045645392978382,0.3411253316773106
2025-07-17 08:00:00,25.026255210994563,19.890521111268335,0.510209114339134,289.6605288363194,6.7086171081795225,10.95976033655432,4.251143228374797,207.95132936014312,25.882457431215478,30.559974493257048,4.677517062041569,82.6278801152119,5.991936319947145,214.35034531244088,858.67464187116,28.848277937380562,85.0,10.500734885467923,983.0236546940085,2.964417158667751,3.3937093833364265,0.09959340353784299,0.3296988211308322
2025-07-17 09:00:00,24.676434938088367,19.99409321378961,0.5725923761042577,243.57297916554728,6.733033297981661,11.138746841567983,4.405713543586322,168.67273088871937,25.573786173460473,30.567803483934817,4.994017310474344,68.84155958034071,5.579692959670861,201.7831315623356,758.3462829681717,27.268718424948887,68.51981618752386,11.199121995568333,865.3339395762129,3.113425329715053,3.5526680444634966,0.11195296998200846,0.32728974476643513
2025-07-17 10:00:00,23.632847784625763,17.84470410963052,0.6987256957547799,288.5067835731148,6.600068110265221,10.82029549404333,4.220227383778109,201.7355721265532,23.533184691712528,28.19203878455954,4.658854092847012,84.00463743737157,5.688480582082007,208.37792517432456,831.896522691314,27.434932364545144,82.37600735569728,10.457563727547686,952.1650261391042,2.883455676114079,3.300321102840904,0.095092850243476,0.3217725764833486
2025-07-17 11:00:00,21.46398648641601,17.933735485574765,0.8084931514117091,234.55282476634352,6.511868309811377,10.583364353140936,4.071496043329559,168.7520541640382,22.911750106969095,27.19545907712287,4.283708970153773,62.55758233444956,4.9780146213943315,184.68802975334765,695.1913747163801,26.210242818728137,63.197677669027456,7.0986276114044315,791.6979228155402,2.9639010973707727,3.3753501950113485,0.11174558586040571,0.2997035117801696
2025-07-17 12:00:00,22.859463488375035,18.42234766198508,0.860480779028031,294.2928044785708,6.5327129302971265,11.169160191582435,4.6364472612853085,188.019264624684,23.488720518924247,28.15882410939455,4.670103590470303,82.30500802730428,5.066372856939168,205.16452376122788,844.7207142461639,23.14597482665952,81.2378485348211,11.012881834554902,960.1174194421994,2.8703410392341855,3.2624563184388395,0.07864947587716135,0.3134658033274929
2025-07-17 13:00:00,22.079536933907537,18.89671438462184,0.9180595204832718,224.54767453681296,6.575012285540159,10.830591773301922,4.255579487761764,152.1137401281721,24.124382488574305,28.764505233395706,4.640122744821402,63.93706780361858,5.227668103952464,193.6070262809073,692.0206432349894,24.44649251573611,64.34601902594773,8.225064266361116,789.0382190430342,3.081842841002291,3.513900647916428,0.10886994294714143,0.32318786396699617
2025-07-17 14:00:00,20.327338831101017,19.02313187306462,0.916356585769356,235.19050223350735,6.342550100038331,10.47484550372635,4.132295403688018,172.77977802868497,24.211028673702884,28.103964242201883,3.8929355684989995,63.75688448624024,5.187896800638265,195.65599493670547,726.979886810181,23.782522110075384,69.0331317516896,9.465539173700796,829.2610798456468,3.091025700044655,3.5259122794946895,0.10112024883752772,0.33376633061250705
2025-07-17 15:00:00,20.755531819483185,19.988520800381103,0.867720083441989,198.83300818198327,6.40996187072678,10.628696812853894,4.2187349421271145,145.42126876711066,24.57860252179576,29.506849789678096,4.9282472678823375,52.96612548993565,4.590081721414657,186.61007288094322,654.8975397998662,20.867206180230756,56.087494247620185,8.105610739013594,739.9578509667307,3.29370634075237,3.7215040788875418,0.10494840052478561,0.32284933761038614
2025-07-17 16:00:00,20.48063855766734,18.51041490087954,0.7633999268448042,202.21048141917322,6.689023077837651,10.826174406435863,4.137151328598212,146.60744515198544,22.327782891942384,26.517236394351443,4.1894535024090604,51.80860313514942,3.8173679910628437,183.95776951989674,621.3530505271589,17.990418249506387,53.10958099159962,7.391274161423829,699.8443239296887,3.0728033787680964,3.4609695749595835,0.08896877215881337,0.2991974240326737
2025-07-17 17:00:00,17.564385867001032,15.187954799817515,0.5942724606029819,170.0996390431994,6.208864547421875,10.160248162445399,3.951383615023524,127.87202114907078,19.941514358473384,24.882719731489576,4.941205373016191,43.08847310488488,4.75355955865587,172.5388742548297,583.5284171722046,22.048548285012604,45.70967702757125,7.025165378499701,658.3118078632882,3.4305094382005636,3.870154055389264,0.1296213702100393,0.31002324697866135
2025-07-17 18:00:00,18.829437402569084,17.67999609388303,0.5436752320379988,197.24956433327455,6.101251017892678,10.492492512090283,4.391241494197606,131.28646475238747,22.261167587879942,26.27813994907192,4.016972361191977,60.55666635861692,4.581171493996911,183.05788658158113,602.4282608640574,20.819557511010228,49.541628979561644,7.533971895299539,680.3234192499287,3.054142415474183,3.4490490336417094,0.10554932063542267,0.2893572975321038
2025-07-17 19:00:00,18.57032421066756,16.795056509342462,0.40812799507635195,159.324597103528,6.163481525369598,10.294096685491239,4.130615160121641,118.99264750406732,21.958075796475313,25.701086833157667,3.743011036682355,42.50128621403628,5.163019287132852,172.68994560538817,525.9431300013802,23.789015370765508,43.222542955781336,5.0,597.954688327927,3.301079303276857,3.753059472288389,0.14931163049047333,0.3026685385210588
2025-07-17 20:00:00,18.31573168372771,16.856537963462316,0.2852358488847133,163.5235880462956,6.282206954362319,10.061779269638308,3.7795723152759875,135.09023746924814,21.24148571703981,25.475806697915594,4.234320980875781,45.831631743872606,4.384947753577496,183.62271273347503,578.2764221871037,19.79068184653115,49.5296298924614,7.02894836951571,654.6256822956119,3.5363486644103372,4.003249256677753,0.12102646525177858,0.3458741270156368
2025-07-17 21:00:00,20.265456941631864,17.310138123010994,0.3384003662106545,172.5205345894737,6.3568684945655995,10.91632147272266,4.55945297815706,107.23619767993301,22.309130507379226,26.89554883255567,4.586418325176443,48.61843500592062,4.998992384368233,179.08953334892573,578.5791541530556,25.4826865304652,37.29825184466648,8.830457218681392,650.1905497468688,3.3536828269737895,3.768771939491428,0.14770813567847604,0.26738097683916173
2025-07-17 22:00:00,19.488186865053308,17.84293729415772,0.34669564283350174,207.61939419259753,6.065780041937355,10.154901448253984,4.089121406316629,162.98609744788135,22.290762016025802,26.81874382823918,4.52798181221338,56.70324651422307,4.4478247218680815,187.65533895435635,656.9009182830653,19.92085654990331,63.13990458896446,8.945036478778496,748.9067159007116,3.163967031296185,3.607113481922553,0.09594891954758226,0.3471975310787853
2025-07-17 23:00:00,20.702284221332622,18.875147757422642,0.3302208555859336,181.36108090218457,6.151294968748699,9.859898295053641,3.7086033263049423,154.7732961339404,24.08486105792101,28.39349571470841,4.3086346567874,51.06142708994907,5.209713300498367,204.86757450157847,601.72179749044,27.29675595782801,65.27808709132883,6.538126066541842,700.8347666061388,3.3178110457721255,3.8643062950431335,0.15051054957347915,0.39598469969752814
2025-07-18 00:00:00,25.33166478742797,20.892179997897223,0.40070423412465794,280.8651153612805,6.614406730786294,10.793935473158733,4.179528742372439,200.26986496460694,26.029002825811446,30.77853293528119,4.749530109469746,79.9227001915082,5.136822827914223,198.36909725274674,815.0347385127614,39.26156270267588,79.30791966422089,12.504592755613388,946.1088136352715,2.9018724431632292,3.368552240523994,0.13978796424103154,0.326891833119733
2025-07-18 01:00:00,26.233463445532134,21.74901529901364,0.37818808029247875,286.75065921094256,6.340755735549307,10.30126610172626,3.960510366176953,219.13317755886249,27.245366706202795,31.981573583468577,4.736206877265784,77.83835742769855,5.496351407189157,199.85102915633902,864.1756740686461,36.78014359289738,85.0,10.909214787126649,996.8650324486701,3.013683303977802,3.4764175789229683,0.12826524512308368,0.33446902982208276
2025-07-18 02:00:00,26.923041604998524,22.009122238381714,0.36267368914389975,244.95048118687012,6.699527808571961,10.967887513992512,4.268359705420551,174.53553184502218,27.55017619961908,32.47342870815275,4.923252508533669,72.06068060052479,5.541053961237368,202.18704311389826,729.1036985401172,40.294681257907975,66.28041397626322,10.06838883253643,845.7471826068248,2.9765350735681624,3.4527271737082783,0.16450133538283435,0.3116907647572815
2025-07-18 03:00:00,29.839196391906082,25.5105771452485,0.31299865629760587,301.2467052980878,6.82167451079366,10.615236059409629,3.7935615486159695,243.1628043386582,31.13866797374977,35.82846925981942,4.689801286069654,84.64944527058375,5.628090828501267,200.5520689075411,900.0,34.89354770867054,85.0,11.904498084364663,1031.7980457930353,2.9875845417444067,3.425093213125955,0.11583047082338341,0.3216782005581648
2025-07-18 04:00:00,27.030837762757567,20.49616293068827,0.28054873477116615,246.8330264471623,6.214055178622966,10.272876680946556,4.05882150232359,182.1259795264202,26.828416644057008,31.59446679731563,4.766050153258622,67.70873580339295,6.332253713368735,198.3991780897979,786.9774078915719,41.312427368891676,72.12267156325763,9.306806026904438,909.7193128506257,3.1882986617272397,3.6855656066161084,0.1673699340948409,0.3298970107940279
2025-07-18 05:00:00,28.235187053397198,23.021925317846463,0.32406613297067516,299.87377632410494,6.773900720472219,10.408333965739217,3.6344332452669983,252.78164456117213,29.278938409148676,33.762941586717204,4.484003177568526,83.0492805448257,6.257013091302213,209.38719334175627,894.912555800718,43.00698038613862,85.0,13.866361425739264,1036.7858976125958,2.984297482663147,3.457407681063892,0.14341694333303917,0.3296932550677057
2025-07-18 06:00:00,26.590173380169908,21.00359861054429,0.327967974292563,259.9957555369876,6.703830489359171,10.427948173567028,3.7241176842078567,215.3378263436992,26.875662510683455,31.357913825273357,4.482251314589901,76.24330934131649,5.872063900139164,206.1770060821798,792.9046321142445,30.224742995079914,85.0,12.207664387827737,920.3370394971522,3.0496829860803016,3.5398156312064217,0.1162509092990946,0.3738817358270249
2025-07-18 07:00:00,28.51259065827605,22.6004099657905,0.32516671044813106,309.73470562345904,6.641132019537551,10.871588477637513,4.230456458099963,237.6132526905748,28.127953188022623,32.57391592791935,4.445962739896731,91.33495648066005,5.527543222232121,197.20709192521937,900.0,25.481900922309677,85.0,14.329642639685936,1024.8115435619957,2.9057124812294033,3.3086752144845124,0.08227008617267365,0.32069264708243533
2025-07-18 08:00:00,29.019406726909782,24.35308284315716,0.4176270250612052,288.09617920578967,6.7288247492906486,10.730375320764738,4.001550571474089,217.51767688702157,29.858901357879404,34.406798425801576,4.547897067922171,78.81693841587077,5.505818514722245,211.32227561458427,888.2296715845106,28.51779141462618,85.0,9.590999612817486,1011.3384626119544,3.0831011852817394,3.5104195598843617,0.09898705180069628,0.32833132280192545
2025-07-18 09:00:00,28.615138635166332,22.41101179428143,0.5705695982359728,294.9770564142597,6.631160568731767,11.353809385570035,4.722648816838267,185.5040404590333,28.47954963733092,32.961547966055896,4.48199832872498,83.75520568977822,6.068537843049492,211.55857675846104,900.0,35.78453074814683,77.45846613223046,14.595246775915601,1027.838243656293,3.0510847553379152,3.4844684401922366,0.12131292915843518,0.3120707556958861
2025-07-18 10:00:00,25.774212161730684,20.390684081260797,0.725050718200014,266.10668846956276,6.678630917697574,10.622036869191263,3.9434059514936877,210.32081955221926,25.97934023970498,29.95271908368802,3.9733788439830393,72.62422511020928,5.588656158444183,198.73515003120087,814.7164275267686,29.051846054062356,85.0,9.003297458129188,937.7715710389601,3.061615745971585,3.5240435948163786,0.109173678501453,0.35325417034334056
2025-07-18 11:00:00,25.478286218752316,20.987209918544867,0.8405024673942029,289.3097889930135,6.82352601973026,11.077523939615508,4.253997919885248,205.72498425352376,26.164698681647074,31.221865248158608,5.057166566511534,77.86606962836252,5.177488763102207,202.62283488877023,866.9263213960485,22.886460916630007,85.0,12.342837794826085,987.1556201075045,2.9965329704657306,3.4121058383245484,0.07910710866815049,0.3364657591906674
2025-07-18 12:00:00,26.55205205369196,23.622769560926205,0.8608314047547972,309.13689962949854,6.543839995096744,10.299732131373768,3.755892136277024,250.2973635720132,28.664532207165443,33.55999462540566,4.895462418240214,86.29315125552532,5.0417626462392375,193.7666803356819,900.0,22.656643139302734,85.0,7.317534360455577,1014.9741774997584,2.91133152036736,3.2832514614599804,0.0732899992412966,0.2986299418513235
2025-07-18 13:00:00,24.148683427227052,20.997648482119917,0.8906735697219889,276.714201163327,6.265674733639878,10.976751685348063,4.7110769517081845,178.295763389522,26.596240346193373,31.433252470197473,4.8370121240041,78.61251407433559,5.598591864073455,196.75122793688234,855.9393851179104,26.185356906428076,72.2933899822892,11.50477019168562,965.9229021983133,3.093225362194921,3.490687858221594,0.09462960988754063,0.3028328861391325
2025-07-18 14:00:00,24.68759546130406,21.682321042660337,0.8784264148583225,286.27233140722774,6.605982886474698,10.816607562520295,4.2106246760455965,203.65723403033024,26.70388153785065,32.27023164823908,5.566350110388434,85.86639278747163,5.021560495190312,185.94229129715202,878.4194850949018,24.611179462931993,76.577000905162,13.505216845961229,993.1128823089571,3.068474975478275,3.4691193432041305,0.08597121259309594,0.3146731551327592
2025-07-18 15:00:00,21.74895918967016,20.074255394578852,0.8246477282009816,254.34660032495597,6.524086159374353,10.191391397716071,3.667305238341717,207.22175531423477,24.623435442575342,28.33520938285337,3.711773940278027,68.35775834457709,4.54918004799649,182.90481448474887,756.863801240159,24.624249125052945,75.09579460426376,9.77116701408121,866.355011983557,2.975718174621487,3.40619851366872,0.09681375372657915,0.3336665853206531
2025-07-18 16:00:00,24.099153338239923,22.070595122050726,0.7881034086249669,264.3293354846736,6.540913223908538,10.818418003711601,4.277504779803063,184.47120029848432,27.36017395949519,32.0908910305452,4.730717071050011,70.52731600015952,5.289578837444464,192.09766229858687,866.5627444647494,27.60776213160581,72.44299297558631,8.894503750518226,975.5080033224597,3.2783449588590767,3.6905022347737932,0.10444456375220058,0.3077127121625161
2025-07-18 17:00:00,23.372106150374446,21.429067508155207,0.5986034754600031,228.37716102180718,6.3632986232051705,10.390303589688182,4.027004966483012,167.86878463274343,26.263116247012583,30.740176176475593,4.4770599294630085,57.61307448639823,4.834048738857375,193.49718228831554,736.3720961729023,27.268133252747777,65.35754912464374,6.1868460243933985,835.1846245746872,3.2243683776355723,3.6570409266754016,0.1193995631206923,0.31327298591913727
2025-07-18 18:00:00,22.594040800533694,20.95894288973095,0.5072978707140893,204.3380759365025,6.431511907318289,11.371856299895214,4.940344392576924,123.60665552903068,25.15658538474988,29.924879399006766,4.7682940142568855,52.97239875074836,4.197642495018934,187.57120487370796,658.4500637265361,19.764204424117448,48.87824434364153,8.016459229107237,735.1089717234023,3.2223561894120394,3.597513426483645,0.09672306217789348,0.27843417489371214
2025-07-18 19:00:00,21.18116560258313,19.927083752334045,0.3082467018446196,177.4090301710888,6.59926146694551,11.173866305388067,4.574604838442556,123.7024034634837,24.194805438951917,28.180869665859674,3.9860642269077555,51.32553535163099,4.267721686617873,189.90194679599892,596.1790609806246,20.67880367886448,47.50693022150113,8.693781765172478,673.0585766461627,3.3604775382948917,3.7938236627362314,0.11656004014520772,0.31678608429613225
2025-07-18 20:00:00,22.247457388254062,22.442204998537306,0.40535008038690323,203.01849757319198,6.316231856257067,10.24304979767854,3.926817941421472,156.21621904515473,27.316179276937362,31.442771771047518,4.126592494110156,58.28050299161458,4.8739742784000555,192.5898082796035,692.5023767687351,26.59854366966863,58.91169451916536,9.69243984201073,787.7050547995798,3.4110309407598436,3.8799669203324556,0.13101537045942996,0.337920609113182
2025-07-18 21:00:00,23.09737897958795,20.328707871910197,0.38797021493481165,235.98180013480035,6.26651986747222,10.71054586170041,4.4440259942281894,157.062992394102,24.93158431058854,28.952980844192552,4.021396533604014,71.36047711663261,4.602876438678345,191.04421732577492,738.9925107379999,21.86149144762125,58.25892805354547,9.781074979015145,828.8940052181816,3.131565698354126,3.512533613798568,0.09264058260057881,0.2883273328438633
2025-07-18 22:00:00,23.853280649789138,21.626112005850803,0.39811008427232397,244.176587515551,6.614911159621921,10.979531264517554,4.364620104895633,164.4221759002969,26.45985751650522,31.223147607541453,4.763290091036232,71.04008968858899,4.833745510654417,209.641161568143,791.9618373104079,26.211105634408238,71.30706921464828,12.259913416058389,901.7399255755228,3.243397925118311,3.69298274969992,0.10734487651376043,0.3422399480678486
2025-07-18 23:00:00,24.134994378372188,21.12374261784186,0.363952872697938,215.01480725478478,6.397458854033283,10.474162658164712,4.07670380413143,165.2383334160407,26.88995360206828,32.00995848154062,5.120004879472337,59.61080725978869,5.766210984226422,200.15935580623503,722.6640454730637,31.243835786701148,62.0096838729444,9.83806670902624,825.7556318417355,3.360996643439225,3.840459372936325,0.1453101588007301,0.33415257069636906
2025-07-19 00:00:00,27.21069508607862,23.609427268476992,0.13488174517765408,242.0693182438907,6.671151949966395,10.755688402854588,4.084536452888193,176.23548817972264,29.584816448169974,33.760592126809506,4.175775678639529,69.60751651195822,5.975389179692984,193.8497323944675,804.1234134125555,38.06549012332705,69.17884700835748,11.770920237284654,923.1386707815246,3.3218725084456246,3.8135302626474954,0.15725037108988404,0.3344073831119865
2025-07-19 01:00:00,28.48022429463207,25.606362959325203,0.08991141901199903,226.3065990672797,6.473386707835939,10.583467817339297,4.110081109503359,167.46281513981663,31.684624738893135,36.15983810338187,4.475213364488738,67.47936956177449,6.078261779567933,196.7481161035843,785.5935979815233,39.944501487308194,71.12023066994817,10.388708749745959,907.0470388885258,3.4713684939782543,4.008045026644873,0.1765061277573833,0.3601704049092354
2025-07-19 02:00:00,30.647492347184,26.771249189895894,0.15184836572430532,289.0908823171396,6.530333435588935,10.393009004723442,3.862675569134506,215.12053292374,32.53161947756883,37.29912326099995,4.767503783431113,76.02811523170749,5.76037028767294,200.5403958095802,900.0,38.24674945459956,85.0,12.63446123786535,1035.881210692465,3.1132078354954085,3.583237224189169,0.13230008898254345,0.33772929971121685
2025-07-19 03:00:00,27.184683407832335,22.823312429748174,0.19258528817434564,207.2284804954647,6.68686035118041,10.985757873988756,4.298897522808345,137.0625133767673,28.638127788420704,32.71591069382447,4.077782905403769,52.06310924274609,5.814815358672531,204.4594689759396,720.8222231565494,38.35544482575282,57.0401489119431,7.592747863428415,823.8105647576737,3.4783936138175995,3.975373282610655,0.1850877096335812,0.31189195915947493
2025-07-19 04:00:00,28.42464947029586,22.96018259294031,0.032033995518145536,254.33198899948775,6.721836523810207,10.749212553851914,4.027376030041706,192.54822632495674,28.382427759202947,32.12730758192659,3.744879822723643,72.0936695747497,5.422245166262637,198.8487401165383,767.3939480547516,37.090920736408115,75.28579573553803,10.777707621872654,890.5483721485704,3.0172922842839767,3.5015193159613283,0.1458366321999818,0.3383903994773698
2025-07-19 05:00:00,28.51674984176665,22.57748329298911,0.20782104421071879,250.4454129476688,6.581181079113486,10.748120723416244,4.166939644302758,173.03109863183482,28.045683554192035,32.91262147328759,4.866937919095549,71.53730865435985,5.468200261202923,205.947652350563,748.6362621399483,35.471569459711475,67.63253659849977,9.027047244789868,860.7674154429493,2.9892193006400865,3.436946220383796,0.14163393548407033,0.3060929842596392
2025-07-19 06:00:00,29.648447235450877,24.44008270412366,0.10782540418130004,262.64159069168016,6.9432858800937405,11.018861944685002,4.075576064591261,196.29070644690827,30.378328203848934,34.26689329401423,3.8885650901652995,67.81027378692325,5.938245499725272,200.79192638957562,838.1027938012277,32.50641681563394,78.18770885090517,6.800864421338027,955.5977838891049,3.1910513167165977,3.6384099767766744,0.12376720964119436,0.3235914504188823
2025-07-19 07:00:00,28.282285660263188,22.73696027788366,0.15834962263792657,244.51236533359966,6.631827588603911,10.581939788364572,3.950112199760662,192.05917360971915,28.673872581674033,33.59155559590273,4.9176830142286985,67.08426129703946,5.936912303790372,202.25774584054727,773.0334167415713,31.002666126502312,80.30985014569805,9.511474091611923,893.8574071053836,3.161530974872725,3.655673633870631,0.12679385798834314,0.3673488010095626
2025-07-19 08:00:00,30.73464038197863,25.188524844131592,0.16237427780318858,257.3559326348862,6.779530360135164,11.646679378149091,4.8671490180139285,156.12296798881331,31.348587862847594,35.36030070648862,4.011712843641026,68.2744476879115,6.160063018716003,211.86623933640675,804.1271320380856,32.69360084034581,59.550329054391604,9.467348654477377,905.8384105873004,3.1245719646141206,3.5197883387146303,0.12703651517032868,0.26817985893018115
2025-07-19 09:00:00,29.709005271439143,25.351548713207336,0.23880643693954515,273.08670389018886,6.508629338722954,10.810029362442423,4.301400023719469,189.27427141542458,31.37072857820787,36.35094996333659,4.980221385128718,77.3293507818718,6.0191798650005355,204.81783648753807,892.0941648677975,31.914874474041632,75.13999513477219,9.686759262080402,1008.8357937386918,3.2667066984942568,3.6941959435138068,0.11686718547408646,0.31062205954546346
2025-07-19 10:00:00,28.668287658191165,23.413445367317152,0.3200842378500111,265.86154147227217,6.512424617694942,10.944769757389576,4.432345139694635,179.1512940245564,29.189325476959972,34.275180532329514,5.085855055369544,78.52086043630086,5.775880109642819,199.55159034682123,834.5818658085719,26.472426567772146,70.44129772758671,10.538999162258532,942.0345892661893,3.1391598092257884,3.543327794044398,0.09957223004566483,0.3045957547729446
2025-07-19 11:00:00,27.4314257209106,22.994400088832638,0.3144951429430146,263.9402239724838,6.469814924028757,11.601623706387945,5.1318087823591885,152.40984140956203,28.678173950222188,33.0375385699007,4.359364619678508,76.49579695536585,5.683773861389549,203.52348306916892,825.3141848721889,29.885472585029763,61.485831049817094,10.211768451596006,926.8972569586317,3.126898100072194,3.511769608315791,0.11322818528844385,0.271643322955154
2025-07-19 12:00:00,27.66104965139208,24.801414183100096,0.41300881910490667,273.19430972122143,6.52614097532927,10.712828305182658,4.186687329853389,195.1362092447452,30.203805288730738,34.33884862845364,4.1350433397229045,80.1675110926802,5.402391105630642,199.13011547699662,866.9702023568543,25.13772798864514,74.69439937880138,12.212173468457907,979.0145031927586,3.173456296514909,3.5835830702029803,0.09201409800334677,0.31811267568472523
2025-07-19 13:00:00,26.910262834053444,23.960635434051742,0.35137932842508907,269.57761019323686,6.474489588023522,10.431281663795003,3.956792075771482,203.51919674540227,29.578526093940408,34.09537829621336,4.516852202272951,74.1163570523773,5.617890659888665,200.53320039977885,841.3192464970359,31.386094385768853,83.33035251017246,9.907132484315067,965.9428258772923,3.120879534075426,3.5831715593327336,0.1164269330945952,0.34586509216271205
2025-07-19 14:00:00,26.369135944549935,24.426383306124166,0.36797415016118434,252.44186561273426,6.43444464702148,10.044091861648205,3.609647214626725,210.19884115214649,29.058239146299204,33.56133080171654,4.503091655417336,68.55803198291602,4.631855840175039,195.51510236340235,829.5558107872885,18.880241581192163,79.67202472658045,9.806706882956572,937.9147839780177,3.2861261295695403,3.71536940475972,0.07479045337969394,0.3544528218104855
2025-07-19 15:00:00,24.47668219679402,21.885860142885395,0.2977342926429857,192.95398631870606,6.363832259958237,10.072205885629039,3.708373625670803,157.6501516669722,27.473229660943744,31.275276721885064,3.8020470609413186,57.044210384323975,5.587369518058349,181.78071699737941,660.7359578346473,29.954941607703983,57.55968791474622,11.85477785495635,760.1053652120537,3.4243187738204908,3.9393089498372533,0.1552439634920358,0.3597462125247274
2025-07-19 16:00:00,25.653920021400705,24.470082381241596,0.26881203682865845,238.97667368117536,6.466198041050516,10.884221493218085,4.418023452167569,166.07179110371413,29.477028276150556,33.81337677382225,4.336348497671692,65.00126718873642,5.006945894908959,187.6232884074622,769.5582300791938,22.330702856319693,59.1223905669889,7.260294818068461,858.2716183205708,3.220223205156334,3.5914451611524734,0.09344302317184158,0.27777893282429783
2025-07-19 17:00:00,22.812779176733084,20.84088343379742,0.22936622318694194,165.76060984259175,6.444453941947581,10.166098621297337,3.7216446793497573,136.54734230029166,25.11065222321292,29.628285174153184,4.517632950940266,46.64532174631147,4.2697687894155,176.7527876151705,586.865778521237,19.722748382221678,48.73401183868354,6.225916245670364,661.5484549878125,3.540441719408077,3.990987096488284,0.118983324210442,0.3315620528697651
2025-07-19 18:00:00,25.972143850563302,25.513357079776394,0.21381696163747685,211.00655892392393,6.2385567394372075,9.731225035327304,3.492668295890096,183.062704724534,30.33201560626177,34.91738520219576,4.585369595933989,60.8876706856966,4.818658526485374,194.01927419441876,766.5276153780405,24.496281581464757,70.00130558410642,11.456098423501981,872.4813009671136,3.6327193774787045,4.134853937320863,0.11609251250951218,0.38604204733264696
2025-07-19 19:00:00,20.882977860571938,19.962256779892765,0.204755736551437,163.20975843136245,6.3308733244052044,10.544537732062356,4.213664407657152,114.53614262932207,25.308184677553186,29.928846070674293,4.620661393121108,42.29833577620035,5.3459278976604185,186.35043252166213,586.6005606635147,23.930350702708566,38.955296576818604,5.0,654.4862079430418,3.594151270741623,4.010092375807815,0.14662328363639132,0.2693178214298008
2025-07-19 20:00:00,24.162362019064624,22.813777108091113,0.1412236640533768,180.6718747367788,6.397585981958039,10.570558501730073,4.172972519772033,132.86509513297392,27.404932151879862,31.034504765206073,3.629572613326212,43.907781557565684,4.591155043788751,183.98276919593525,640.7252430615521,20.638076081367693,48.17700599254557,7.018686753028993,716.5590118884943,3.546347454439303,3.9660794627412295,0.11422960054759683,0.30550240775432963
2025-07-19 21:00:00,23.90874959633748,22.99206038873339,0.08983198147121929,180.92449124862844,6.4685032252011325,11.251593382878475,4.783090157677343,117.07947257227364,28.078290785770577,31.95270692381325,3.8744161380426734,54.21382520442574,5.086230397037187,188.35556021572546,624.6862223664855,25.834139438654212,45.81215875962995,6.549270593424871,702.8817911581946,3.452745496506798,3.884945516813899,0.14278962046742832,0.28941039983967215
2025-07-19 22:00:00,26.92051322032114,24.76107398247569,0.11605295114318538,244.62767420736037,6.479307920251028,10.17813874003764,3.698830819786613,200.91810716349897,29.76261523827254,34.19292289877602,4.430307660503476,68.02983399690851,5.001541255796853,183.99164474534294,798.9848851032621,21.299686716636394,75.93045717506375,9.231536285318057,905.4465652802803,3.266126319077035,3.70132515960877,0.08706981655142404,0.34812902398031076
2025-07-19 23:00:00,24.91417985555467,21.587015495021195,0.08650373608064801,188.80996002261006,6.402113768004612,10.956324022828463,4.554210254823851,124.08024005628995,27.27294146314665,31.46502332815852,4.192081865011868,55.30630847150371,5.6859259681254555,193.4677417809722,629.055714925489,24.059455191843526,49.97775720639815,8.06028640857017,711.1532137323009,3.3316871358383815,3.766502644495767,0.12742683272091365,0.307388675936472
2025-07-20 00:00:00,31.010707732759805,28.6942166962683,0.15885091044038496,255.1997317930402,6.455592184065192,9.85234466087304,3.3967524768078494,241.4041397946931,34.10437483507691,38.962568547060634,4.858193711983724,72.78461343306532,5.41015813880861,204.36804757284537,885.4753224928814,37.20227561863408,85.0,11.105389372159607,1018.7829874836751,3.4697345340902515,3.9921005415079334,0.14577709528630728,0.3765889121313747
2025-07-20 01:00:00,27.74744914482015,24.070182683223486,0.14099386662437138,207.3886182037371,6.566025057513995,11.208655842340733,4.642630784826737,126.41594202250353,29.338579039995857,33.160031522707456,3.8214524827116008,53.09900503287927,5.268396356772373,194.99693090799053,704.2988719251192,37.44933841063954,51.752363484087454,8.461675394132218,801.9622492139786,3.3960343534051662,3.8669540120380983,0.18057566868905783,0.2903439899438735
2025-07-20 02:00:00,32.758647296100804,29.20997089238431,0.0981084330430741,337.6927454014558,6.676551921171386,10.974466086027611,4.297914164856226,241.9983517136545,35.000360732911155,40.469018661385036,5.468657928473881,95.26310243627836,5.790389840526846,201.41671494552085,900.0,41.784626628172596,85.0,12.590849901052165,1039.375476529225,2.6651446092810263,3.077873275878624,0.12373563600988291,0.2889930305877144
2025-07-20 03:00:00,31.48342368740521,26.77543735396459,0.12593522618319392,266.0179887401422,6.488526220521062,10.361515345936494,3.8729891254154323,209.1782080748296,32.699491631969885,37.6964960130571,4.997004381087217,72.65251264175151,5.924054278005294,201.4782721695956,900.0,40.50741372993882,85.0,9.866214287162517,1035.3736280171015,3.3832298494638975,3.892118848505764,0.15227321250634746,0.35661578653551856
2025-07-20 04:00:00,31.45943459238613,27.140726331143576,0.17653965324281082,278.9839086987742,6.530243673755361,11.156109803546691,4.62586612979133,190.39989100551395,33.031740346238685,37.93747315466058,4.905732808421896,77.2524106373721,5.891014015095107,207.82464100554475,900.0,40.01294460876347,81.0330568772629,10.948357249481765,1031.994358735508,3.22599251045605,3.6991178579040476,0.14342384403240416,0.32970150341559396
2025-07-20 05:00:00,32.24521622635743,26.309423628132677,0.15788169040978173,286.9767677559827,6.63752617757607,10.896294765222303,4.258768587646233,214.7608354044915,32.03067630061469,36.54604632378144,4.515370023166749,78.59357595793408,5.7212526724820085,211.7980832529059,900.0,40.54862857571288,85.0,11.987710397240363,1037.5363389729532,3.1361423680305474,3.615401856693758,0.14129585782425258,0.33796363083895814
2025-07-20 06:00:00,34.45558975972046,28.173355969056406,0.11770516747788842,329.0706854659276,6.7164182692915,11.123331795537766,4.406913526246265,230.15442771014563,33.616120984943095,37.80476180908386,4.18864082414076,91.99396659676293,5.4427650158866925,192.61122139700072,900.0,26.887385597061925,85.0,11.722223023119307,1023.6096086201812,2.73497470224581,3.110607093946589,0.0817070215749919,0.2939253701257873
2025-07-20 07:00:00,32.79396892651967,26.482435990563722,0.16933068753111918,283.5230011663154,6.60000585778286,10.814766029561747,4.214760171778887,200.9206922625143,32.38464733165259,36.45410042949243,4.069453097839838,80.27279768589254,5.902211341088867,204.2062803592721,896.5997905365698,30.654951545060065,79.38065173657861,11.051028417930977,1017.6864222361395,3.1623529196864766,3.5894316088985025,0.10812156833468965,0.3189571208773362
2025-07-20 08:00:00,28.74251460826696,24.145093045536285,0.20963014832710455,232.6154663228548,6.612566730309895,11.209144712685237,4.596577982375342,155.66893566565162,29.435202952267918,34.2268648749309,4.7916619226629775,62.65058930591295,5.290109906731633,197.28581070143184,786.5349292647968,20.47260295657624,62.88798260589848,7.748896849223431,877.644411676495,3.381266696055105,3.7729409206969193,0.08801049766897971,0.30366372697283434
2025-07-20 09:00:00,32.37888519915009,26.19428837199021,0.22358258519470772,286.81429609498974,6.525309650435246,10.954191510498745,4.428881860063498,189.4693439756034,31.65472325787602,36.22819100271717,4.573467744841143,82.23400062516691,5.460434885885811,196.7817561982259,900.0,26.818505182930497,74.04114059366266,12.683615462384157,1013.5432612389774,3.1379188982334756,3.5337961706877503,0.09350477137321113,0.3023725010810637
2025-07-20 10:00:00,30.60262741843628,24.96054271305549,0.2956846902909626,264.83035385823047,6.678667030963471,10.551055806125447,3.872388775161976,207.49874158496053,30.62618098579817,35.89945668296852,5.273275697170348,79.92788765860915,5.665638272742684,204.64486890370114,875.1790008685323,26.307030516417736,85.0,13.282522989702468,999.7685543746525,3.3046778366540073,3.7751282653568126,0.0993354052251143,0.3711150234776912
2025-07-20 11:00:00,27.660525405303584,22.755795401503157,0.3949049410184016,226.754302842816,6.260654916769008,10.158951865101642,3.898296948332633,172.17550197113667,28.626691725912018,33.144113775107954,4.5174220491959325,62.96282506797231,5.870896324408861,206.75747052079984,793.0816949415562,27.270418731622303,70.26186016006201,5.072407768835785,895.6863816020763,3.4975375770104487,3.950030364905392,0.1202641731148357,0.33222861478010773
2025-07-20 12:00:00,29.737074711721085,26.50471965418789,0.299889833387739,235.10380047813442,6.50127370845427,10.411993647307604,3.9107199388533345,184.53704996768923,32.157618630388455,36.049139191006915,3.891520560618461,70.25482337100897,5.652898976200565,191.3246918378222,785.5253566780087,28.099608245180768,69.24967423780612,9.144724806899504,892.0193639678952,3.3411852768031527,3.7941511883422594,0.11952000855806728,0.33344590298103927
2025-07-20 13:00:00,26.594709139855215,24.02386624857903,0.3897543467574398,239.98330693597345,6.35255091600426,10.82596212140913,4.47341120540487,154.1664497786267,28.5978787640369,33.51892186416233,4.921043100125431,66.75954257702622,4.574012515457869,197.81420972438653,760.0373478223644,21.032721180345032,62.29545679232839,9.995511813592879,853.3610376086307,3.167042564444448,3.5559183199200763,0.08764243417129207,0.3012333213043364
2025-07-20 14:00:00,27.54192710561495,24.578330709379312,0.33738483467559255,238.2872226301922,6.40630052112364,10.820314107053724,4.414013585930084,161.80156646167083,29.96154340349255,34.313968556628915,4.352425153136367,65.45145617413884,5.383212694113235,182.00790018469368,805.4649815554427,29.737126283570298,58.29336929105587,8.726951717635576,902.2224288477045,3.380227326773107,3.786281189939843,0.1247953035640546,0.28125855960268187
2025-07-20 15:00:00,26.983066565037753,25.554691962525734,0.34652905171053966,265.0248923013034,6.388590340274138,10.688618290187183,4.300027949913044,187.60918254575165,29.750002049113984,34.340716661474346,4.590714612360362,71.50128909868153,4.1953100865882496,189.22252772551855,816.6637452941891,22.528770673665665,74.21916489745333,7.195914368740593,920.6075952340486,3.081460530755483,3.4736646329335046,0.0850062440476459,0.30719785813037576
2025-07-20 16:00:00,25.44834167595162,24.01112460218118,0.3040836548567922,208.460182894922,5.886991710891612,10.010729951497112,4.123738240605499,152.0118638456345,28.911866479186198,33.510292028641246,4.5984255494550474,62.16098742161109,4.900741877005018,188.4330056088018,707.3595899235522,25.208156701505345,56.80754248739989,10.146680666599986,799.5219697790575,3.393259950654985,3.835370182813619,0.12092552328907798,0.32118470886955575
2025-07-20 17:00:00,26.703796159974818,26.089780272341027,0.2559606028306066,222.0722069102167,6.4740039813282255,10.475953537288031,4.001949555959806,166.30505082212173,30.89159517677955,34.70477024081668,3.813175064037132,61.70164657457946,4.8018149044385225,179.70181262373498,757.542753833403,26.80224332372413,63.00857689048869,10.217959900544031,857.5715339481599,3.411245217820868,3.861678802043311,0.12069157008269936,0.32974201413974347
2025-07-20 18:00:00,24.598573191374573,23.86696687588364,0.18831217665765831,218.9498906792483,6.409102069422631,10.731341961206994,4.3222398917843625,150.0126743889156,28.923853882877342,32.82491846709136,3.9010645842140144,58.824986026822316,5.056887006993701,189.5458879171792,736.0441220574545,24.57467249551899,54.153430677333134,8.546888816902278,823.3191140472089,3.361701253990238,3.7603084043249613,0.11223879774171604,0.28636835259300747
2025-07-20 19:00:00,26.156136521561745,24.214696361304078,0.14012266873902735,181.23352256065738,6.541877447709814,11.031425767550385,4.489548319840572,121.32051699729759,29.04501499557525,33.83117151033956,4.786156514764308,53.86321929388898,4.830318634271172,190.0995845112657,655.1901322705439,19.352971029183724,47.956257894502606,6.43083158841201,728.9301927826424,3.6151707642897972,4.022049466806978,0.10678472037482162,0.3000939821423584
2025-07-20 20:00:00,25.56964095824161,24.050474862631805,0.166395238218282,220.9240201186369,6.444575990122365,10.9149001520245,4.470324161902137,155.87413735537478,29.249102003104845,33.05751920104806,3.8084171979432164,60.93336510785202,5.198627140473041,184.1936423244123,723.7650764137852,22.74882698191031,57.005695223767084,8.428544064280858,811.9481426837435,3.276081414891514,3.6752370441553834,0.1029712702570509,0.29618435900681855
