,oat_C,wb_C,occ,tons,chw_sup_C,chw_ret_C,chw_dT_C,chw_flow_m3h,cw_sup_C,cw_ret_C,cw_dT_C,cw_flow_m3h,approach_C,dp_kpa,chiller_kw,tower_fan_kw,chw_pump_kw,cw_pump_kw,plant_kw,kw_per_ton,plant_kw_per_ton,tower_fan_kw_per_ton,pumping_kw_per_ton
2025-07-25 10:00:00,20.656404379044496,14.687829035489017,0.733557160887686,230.31990507358734,6.529883549088826,11.097081023779701,4.567197474690876,158.03924972560063,20.447439583884403,24.97389416206766,4.526454578183254,61.39334795383387,5.759610548395387,198.60572505326937,704.5298659483399,28.53337336317903,59.518839086206,8.689028243106057,801.2711066408309,3.0589187058028795,3.478948579736625,0.12388583328940937,0.29614404064433597
2025-07-25 11:00:00,19.82801423309997,15.78355384789414,0.8437847107218825,239.42926990024222,6.339065113520732,10.358586091978633,4.019520978457902,177.3071424456631,21.420852922748693,25.54320553630916,4.122352613560465,67.49519622039524,5.637299074854554,196.38883144419867,753.1135068709755,25.244598541755536,71.03617017136413,11.824260414803158,861.2185359988982,3.14545296481403,3.5969642991340343,0.10543655983361455,0.34607477448638985
2025-07-25 12:00:00,19.8694273118992,16.442456579579485,0.9202997706749035,240.77044752871998,6.445391663542354,10.573100476104434,4.12770881256208,174.41955145009308,22.12502017672335,26.591848018366242,4.466827841642891,70.46700153639785,5.682563597143866,200.5657828230431,700.637477876126,31.3629725258024,73.98034731937288,11.002602848111168,816.9834005694125,2.9099812085224928,3.3932046434891463,0.13026088894095406,0.3529625460256993
2025-07-25 13:00:00,17.76219868026205,14.910999669638882,0.9405074610035601,212.61542805866367,6.414760961128725,10.33370715515046,3.9189461940217347,166.1427291579781,20.140891701803483,24.035626794232208,3.8947350924287254,63.39355191552923,5.2298920321646,189.2851132829537,671.4550505346833,25.259606305907262,59.91532145743903,7.250285926943299,763.880264224973,3.1580730366820755,3.592779090396993,0.11880420219993523,0.31590185151498207
2025-07-25 14:00:00,17.0510313819588,15.977030614768434,0.930764424361186,175.49590534895643,6.510783657761323,11.349083156930632,4.838299499169309,115.03513852925407,21.064975858664955,25.03075431998868,3.9657784613237266,53.36538378178876,5.087945243896521,194.73792468615702,568.6578911076085,27.341247217705803,46.0996730696932,8.50290246826173,650.6017138632692,3.2402915041059677,3.707218767125144,0.15579421732570004,0.3111330456934768
2025-07-25 15:00:00,17.56225069266744,15.030157567156554,0.8775433555334595,192.35863807975488,6.2385987102723455,10.484559002140788,4.245960291868442,134.79241404296025,19.86424338874469,23.666839205056537,3.8025958163118454,50.64379639081267,4.834085821588135,189.6359133458834,602.7322648854562,26.82152762416716,49.90838426723527,6.3025830813848325,685.7647598582435,3.1333776892075624,3.565032309980874,0.13943500480101412,0.29221961597229734
2025-07-25 16:00:00,16.74027231685152,14.962186376081247,0.7584714344826793,170.48744709069211,6.130178051338017,9.98963745942552,3.8594594080875027,134.763927347335,19.67902622910779,23.755418765718417,4.076392536610625,49.6911801399735,4.716839853026542,174.06293227181513,524.2395723623785,22.60534828000188,50.26982189821474,6.04187675305024,603.1566192936453,3.0749452895702354,3.537835949721222,0.1325924498592368,0.3302982102917497
2025-07-25 17:00:00,17.378145801955093,14.628600229445246,0.6194002152184506,206.39538659486638,6.232330455690645,10.30217499903685,4.069844543346205,150.2317959106555,19.26375844896122,23.724089360561855,4.460330911600635,58.48212771000094,4.635158219515975,187.71058301036047,636.6064058100768,18.826852693457273,52.65634736461321,7.3088160121383385,715.3984218802856,3.084402303330897,3.4661551000872977,0.09121741044732028,0.29053538630908066
2025-07-25 18:00:00,15.66292470325263,13.149666027323986,0.43906215255987063,118.22333530316439,6.166732226877535,9.926077518425494,3.7593452915479597,97.99981977952287,18.074002919885487,22.895840095223807,4.821837175338319,40.0,4.9243368925615,187.23864171864423,443.95907989005366,24.41741424047998,35.289259416105246,5.0,508.6657535466389,3.755257612649764,4.302583345684241,0.20653633377763805,0.34078939925683904
2025-07-25 19:00:00,15.94703545053753,13.981282823804902,0.4030680365702502,110.89383068332202,6.389323884355377,11.011746717174137,4.62242283281876,70.15730976556318,18.049347379361166,21.707000107926397,3.65765272856523,40.0,4.068064555556262,181.3542896701398,406.19575114905194,16.328477559573816,25.240802897753515,5.354510451398076,453.1195420577773,3.662924696947475,4.086066278580858,0.14724423765468814,0.27589734397869436
2025-07-25 20:00:00,14.977542358653071,13.119095785044175,0.38494306126835,102.732988628843,6.241876677266421,10.873117826422238,4.631241149155816,67.88696483335423,17.900176536665604,22.031855683495266,4.1316791468296605,40.0,4.781080751621428,182.45399957256257,392.70811928600676,24.20794987800322,24.19612878563702,6.094075403417653,447.20627335306466,3.8226097043160605,4.353093191601245,0.23563949809211204,0.2948439891930729
2025-07-25 21:00:00,18.64054027863362,16.417727507722002,0.32636615325581825,177.30964442934916,6.1239500100892545,10.38288959953271,4.258939589443456,127.47964073344397,21.5207758831571,25.831344244716586,4.310568361559487,53.52642484595658,5.103048375435096,187.56157695473993,573.9767829152695,23.121379503681723,48.899768266984864,7.0091768885645465,653.0071075745007,3.2371436125911153,3.6828628790956603,0.1304011385172828,0.31531812798726183
2025-07-25 22:00:00,15.790281930385694,13.733459848436809,0.36099338578342227,116.93229058810346,6.489223140988281,10.796381073727456,4.307157932739176,81.24672587018193,19.251847922456612,23.096481140892834,3.844633218436221,40.0,5.518388074019804,193.00125207216405,429.78684592815927,28.246344050619854,34.41266107090288,5.0,497.44585104968195,3.6755189158321784,4.254135863992828,0.24156153880640394,0.33705540935424616
2025-07-25 23:00:00,18.428825630591145,15.956376857180745,0.34450643460710384,171.5389288757641,6.435830532937255,10.13867835001855,3.7028478170812944,144.8844055470542,21.77179327290453,25.696385669870878,3.9245923969663465,47.791653028014636,5.815416415723785,195.017931929845,570.953877871736,29.646414808032212,54.930062908041556,6.888756650426529,662.4191122382364,3.3284216102646034,3.8616255597467846,0.17282616256455366,0.360377786917627
2025-07-26 00:00:00,15.456827493084818,12.660006343163227,0.1228542678871778,80.7288841905636,6.5255309623821125,11.271811136442576,4.746280174060464,54.2805309927163,17.593994222532466,20.967199421338435,3.3732051988059686,40.0,4.933987879369239,186.16449826797216,362.40211149103845,30.68719387989272,18.361870511219703,5.0,416.4511758821509,4.489125733926589,5.158639067760457,0.3801265704039019,0.2893867634299654
2025-07-26 01:00:00,17.708491187136495,13.576747571627662,0.20975694292403146,143.11386227874692,6.610153625654214,10.798201593617113,4.188047967962899,103.45255969684823,18.965461975113985,23.094667014236016,4.129205039122031,40.0,5.388714403486324,197.56437491197337,475.43013952743513,39.30512878986683,45.12007783629471,5.25475131771339,565.11009747131,3.322041149315266,3.9486747717745825,0.2746423593356115,0.3519912631237051
2025-07-26 02:00:00,18.920420433806985,14.763052297998811,0.1260261129579568,104.22298555501753,6.757090158001291,11.672171053351,4.9150808953497105,64.79788556615382,20.488764867409994,24.138168195336586,3.649403327926592,40.0,5.725712569411184,191.3883404618269,456.89155424674124,44.12726467973082,26.08675064589768,5.008691871458319,532.114261443828,4.383788775706833,5.105536543692025,0.42339282879626194,0.29835493918893013
2025-07-26 03:00:00,16.681351687583966,11.267068407094587,0.23694275293790285,106.82654039492607,6.503119019271776,10.507864518602311,4.004745499330534,81.19058655321204,16.553482504057285,20.457146851418294,3.9036643473610075,40.0,5.286414096962698,202.94614870281364,382.6732476358611,33.80757945404551,30.076097814833204,6.940139003009988,453.49706390774975,3.582192648204836,4.245172241197932,0.3164717244334842,0.34650786855961263
2025-07-26 04:00:00,18.87212321250228,13.891530892071566,0.13490697775539182,142.5714075110975,6.765293083399851,11.132633326732641,4.367340243332791,102.19166981948565,19.630535204465087,24.057187751371664,4.426652546906578,45.90124504542068,5.739004312393521,205.61752762605408,489.63748206244617,38.348614344177804,36.46633567425211,6.439845756065729,570.892277836942,3.434331543821882,4.004255045265683,0.2689782966559604,0.30094520478784004
2025-07-26 05:00:00,17.316906158442336,12.22050408426113,0.11166618690265451,107.0234485643303,6.702757199687208,11.210507056480974,4.507749856793765,73.55657041059501,18.313366209641302,21.6162285312687,3.302862321627399,40.0,6.092862125380173,199.72289385356498,402.87531559397985,38.66885849853289,30.19626704900421,9.658298923142596,481.39874006465953,3.7643649218780046,4.498067914297281,0.3613120210314432,0.37239097138783356
2025-07-26 06:00:00,21.212316388728723,15.362292155333007,0.14544442160471205,144.93229460798833,6.707377397220353,11.187871175210864,4.480493777990511,98.13807494560295,21.34075414777101,25.991241760535722,4.650487612764712,40.39962491343036,5.9784619924380005,202.89021126046484,505.730043712433,30.014790463025623,39.33383534968013,5.714673903720443,580.7933434288592,3.4894227341140733,4.007342497403938,0.2070952546788097,0.31082450861105465
2025-07-26 07:00:00,18.89318477893816,11.21715517929467,0.23624482740916894,166.91296714899147,6.677257816073163,10.842515200478289,4.165257384405125,121.0492048535266,16.626117495533087,20.511415655616823,3.885298160083737,45.47616861975518,5.4089623162384175,190.46491809531128,495.2422311153938,26.581683991916595,48.76238008873726,8.155478385213318,578.741773581261,2.967068644063621,3.4673266161799097,0.15925475681100915,0.34100321530527944
2025-07-26 08:00:00,17.23341917696621,11.545982700906388,0.1884166319456134,92.01119518807947,6.602313828341161,11.181859368116536,4.579545539775375,59.474814257953106,17.785193337569343,21.8906006931189,4.105407355549556,40.0,6.239210636662954,200.95304113394064,320.53549057783096,32.27451855747465,23.89675721894636,5.608149296233226,382.3149156504852,3.4836575040963926,4.15509128936971,0.3507673005605733,0.32066648471274395
2025-07-26 09:00:00,17.80618190228941,14.687356088192681,0.26555701968102274,115.72369756010464,6.6720712208884,11.012581935616101,4.3405107147277,80.06557605078518,20.26817329008529,24.38244939944139,4.114276109356103,40.0,5.580817201892608,188.85159052478724,466.96724630695184,29.1869560022007,33.024218975730406,5.558885856659057,534.7373071415419,4.035191202427819,4.6208107623229875,0.2522124389176345,0.3334071209775349
2025-07-26 10:00:00,19.600765884299555,15.031834066285997,0.19846451232361434,166.66034279969065,6.603101611873464,10.815718689348326,4.212617077474862,119.79034752212571,20.811522140324442,24.908937104497674,4.097414964173233,49.43477003015325,5.779688074038444,198.66741074989005,526.4334052913983,29.961592513097848,51.11272022189153,5.0,612.5077180263877,3.1587202837097217,3.6751857564733426,0.17977637636992463,0.3366890963936964
2025-07-26 11:00:00,19.088702145036017,14.625089660968221,0.3454082595124269,183.9311677881283,6.652322934113548,10.497275590968858,3.8449526568553107,151.84659433408535,19.669896719597222,24.08553578226855,4.415639062671327,56.44266281749978,5.044807058629002,199.04239685630372,556.0599866673705,22.44437251680824,58.33438197196702,8.959258912045495,645.7980000681912,3.0231960866355188,3.5110851947185524,0.12202593386816356,0.36586317421487025
2025-07-26 12:00:00,18.051916008473988,14.625208373225602,0.2882328179535577,135.77747960635455,6.721025514027747,11.36996357250885,4.648938058481103,90.62536996626507,20.07071654945318,24.636046652475073,4.565330103021892,40.0,5.44550817622758,195.43112138057185,447.12695120581236,22.686707157351556,34.13651852323989,5.0,508.9501768864038,3.293086250401177,3.7484137896943577,0.167087408185251,0.28824013110792973
2025-07-26 13:00:00,14.80949898375589,12.603798434734964,0.34538672977393314,79.72354583687121,6.299594961689193,10.515645227966246,4.216050266277054,53.67249511914197,18.222706000961487,22.060925160890584,3.838219159929095,40.0,5.6189075662265235,198.16783236351657,356.4719193740179,27.484448114695034,21.04843695998478,5.330987781293629,410.33579222999134,4.471350535554752,5.1469837163240655,0.34474693550300917,0.33088624526630417
2025-07-26 14:00:00,14.844444741249378,12.576246181007091,0.39717959082783955,84.35260274875743,6.689411922425917,11.060131782473217,4.3707198600473,57.52296664679095,18.075576937143282,22.33621974433754,4.260642807194261,40.0,5.499330756136189,191.41036873583928,344.9780065564701,26.76837115710265,22.10835063371084,5.86472335961208,399.7194517068957,4.089713835908304,4.738673599645197,0.3173390065607307,0.33162075717616174
2025-07-26 15:00:00,16.367559555430862,14.1366964482928,0.3118670768235899,102.43105848248368,6.519481116567152,10.701116073831635,4.1816349572644835,76.77425140817226,19.493580615937915,24.17015085160442,4.676570235666501,40.0,5.356884167645113,189.57192108708307,413.0108558319181,27.614752260486874,28.72440062640815,6.898289672546159,476.2482983913593,4.032086185095367,4.64945208462139,0.2695935458404851,0.3477723536855377
2025-07-26 16:00:00,13.051200796552212,10.386441266493867,0.3171136635321969,76.84175294938593,6.155024126703373,10.478609793369214,4.323585666665841,55.56090943276245,15.521007149504342,19.373655395946688,3.8526482464423455,40.0,5.134565883010477,184.85068713555623,348.26783194871416,27.880953671157524,23.126928300793264,5.0,404.27571392066494,4.532273387595816,5.261146426304888,0.3628359921659014,0.3660370465431715
2025-07-26 17:00:00,13.227763108496267,11.450958345629191,0.23604528416177203,97.1133123800063,6.286135117956309,10.362488185118501,4.0763530671621915,68.38240573964806,16.042658671057197,19.603101563662687,3.5604428926054896,40.0,4.591700325428007,189.8823350839755,393.09273838339936,22.184372930492653,27.14918522799529,5.8309251517044585,448.25722169359176,4.047773974027574,4.615816418037029,0.22843802138768335,0.3396044226217712
2025-07-26 18:00:00,12.382557584567516,10.046740543949243,0.1809654176563056,74.39551918446098,6.2985255291659685,11.39272593884747,5.0942004096815,44.054499028005324,14.442089235284163,18.083264863320807,3.6411756280366454,40.0,4.39534869133492,181.74046355156295,322.846687817862,19.53247196620963,18.205398447561358,5.85402611959694,366.43858435122996,4.339598558582209,4.925546435702113,0.26254903763464005,0.32339883948526293
2025-07-26 19:00:00,12.232514163940197,10.909277744044072,0.15106100371737416,70.90536339808402,6.480577501255289,11.314163850805015,4.8335863495497255,46.42889362167976,16.295917890977943,20.22641797294864,3.9305000819706972,40.0,5.38664014693387,195.61092452199753,322.3516962657972,26.517767705402395,16.23394764618366,5.0,370.10341161738324,4.546224443643535,5.219681472324053,0.3739881785320481,0.29946885014847036
2025-07-26 20:00:00,15.376568436956926,14.658990694368622,0.18331536716639235,85.51441756682873,6.181025811179325,10.620122296231536,4.439096485052212,57.089015381309856,19.187110353617086,23.411424833382988,4.2243144797659005,40.0,4.528119659248465,185.13372295381092,390.06349636916184,20.346605619563146,16.4238991329829,5.149712336857913,431.98371345856583,4.561376987270372,5.051589261202353,0.23793187392830528,0.25228040000367463
2025-07-26 21:00:00,15.162675953344648,13.810790700733744,0.1438827606458607,101.52218089882412,6.612986590082015,10.915859846787466,4.302873256705452,70.5471233662057,18.554216966410795,21.710415785965704,3.1561988195549104,40.0,4.7434262656770505,191.1526394958145,388.36976565583177,22.770388940605503,25.941714192251478,5.480564371455817,442.5624331601446,3.825467126665421,4.359268380977724,0.22428979301871205,0.30951146129359053
2025-07-26 22:00:00,15.566732996974142,12.6507306506067,0.13920552705248831,106.92539725606929,6.237424362325524,10.674781900323982,4.437357537998459,73.11686278871686,18.087755042452983,21.94434900796894,3.856593965515957,40.0,5.437024391846282,189.59398119795333,412.03408465676847,25.397016756759513,26.317016214635867,6.334015081113909,470.0821327092778,3.853472563398689,4.3963561957455815,0.23752090156782588,0.30536273077906606
2025-07-26 23:00:00,16.446311272932405,12.774180066608576,0.10174158602425329,114.99750904534659,6.393236403457059,10.302053698893822,3.908817295436764,86.36333594271676,18.13720736220302,21.858377952198005,3.721170589994983,40.0,5.363027295594445,197.83637265306115,423.00994767706686,27.086128492280178,34.245819991307776,5.0,489.3418961606548,3.6784270475829413,4.255239093637186,0.23553665394264664,0.3412753921115987
